time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11966340,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.99346923828125,0.8666738271713257,0.3696376085281372,0.334145724773407,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9935913085937,0.9859297275543212,0.5370664000511169,0.508489191532135,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99346923828125,0.8774328827857971,0.3838227987289428,0.269591361284256,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9934997558594,0.9044404029846193,0.4198087453842163,0.3987646400928497,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.99346923828125,0.8640950918197632,0.3661320805549621,1.6542574167251587,288.9936218261719,288.7260131835937,290.95001220703125,287.6005249023437,291.00164794921875,297.2187194824219,290.9942626953125,1.0,0.6885762810707092,1.0,1.0,0.0811830312013626,1.0,-3.801888942718506,3.770340204238892,0.0315487273037433,2.908820152282715,0.0,0.0,0.0,173.1952667236328,184.0,15.03319263458252,-0.0,4271.078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966400,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.99346923828125,0.8666738271713257,0.3696376085281372,0.334145724773407,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9935913085937,0.9859297275543212,0.5370664000511169,0.508489191532135,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99346923828125,0.8774328827857971,0.3838227987289428,0.269591361284256,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9934997558594,0.9044404029846193,0.4198087453842163,0.3987646400928497,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.99346923828125,0.8640950918197632,0.3661320805549621,1.6542574167251587,288.9936218261719,288.7260131835937,290.95001220703125,287.6005249023437,291.00164794921875,297.2187194824219,290.9942626953125,1.0,0.6885762810707092,1.0,1.0,0.0811830312013626,1.0,-3.801888942718506,3.770340204238892,0.0315487273037433,2.908820152282715,0.0,0.0,0.0,173.1952667236328,184.0,15.03319263458252,-0.0,4271.078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966460,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0208435058594,0.8520219922065735,0.3675785660743713,0.3329921662807464,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0210876464844,0.972257137298584,0.5373526811599731,0.5093896389007568,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0208740234375,0.8629063963890076,0.3824948370456695,0.2692269086837768,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209350585937,0.88924640417099,0.4186129868030548,0.3984137773513794,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0208435058594,0.8489598035812378,0.3631770014762878,1.644896388053894,289.0211181640625,288.7127990722656,291.0143127441406,287.6392517089844,291.036376953125,297.1995849609375,291.022216796875,1.0,0.6902956962585449,1.0,1.0,0.0698091685771942,1.0,-3.789483547210693,3.77559757232666,0.0138858780264854,2.917067527770996,0.0,0.0,0.0,180.4581451416016,187.0,33.21952438354492,-0.0,4283.78076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966520,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0208435058594,0.8520219922065735,0.3675785660743713,0.3329921662807464,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0210876464844,0.972257137298584,0.5373526811599731,0.5093896389007568,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0208740234375,0.8629063963890076,0.3824948370456695,0.2692269086837768,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209350585937,0.88924640417099,0.4186129868030548,0.3984137773513794,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0208435058594,0.8489598035812378,0.3631770014762878,1.644896388053894,289.0211181640625,288.7127990722656,291.0143127441406,287.6392517089844,291.036376953125,297.1995849609375,291.022216796875,1.0,0.6902956962585449,1.0,1.0,0.0698091685771942,1.0,-3.789483547210693,3.77559757232666,0.0138858780264854,2.917067527770996,0.0,0.0,0.0,180.4581451416016,187.0,33.21952438354492,-0.0,4283.78076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966580,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0624389648437,0.843161940574646,0.3666205406188965,0.3321195244789123,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0627746582031,0.9635372161865234,0.5388893485069275,0.510786235332489,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625,0.8542020320892334,0.3821621537208557,0.2689946293830871,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06256103515625,0.880000650882721,0.4183586239814758,0.3981826901435852,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0624389648437,0.8393997550010681,0.3610962927341461,1.635682463645935,289.06280517578125,288.69873046875,291.0772705078125,287.6802978515625,291.08544921875,297.1937561035156,291.0643310546875,1.0,0.6910871863365173,1.0,1.0,0.0584353059530258,1.0,-3.778459072113037,3.772915840148926,0.0055432515218853,2.916682004928589,0.0,0.0,0.0,185.1680908203125,190.0,52.16523361206055,-0.0,4283.66552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966640,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0624389648437,0.843161940574646,0.3666205406188965,0.3321195244789123,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0627746582031,0.9635372161865234,0.5388893485069275,0.510786235332489,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625,0.8542020320892334,0.3821621537208557,0.2689946293830871,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06256103515625,0.880000650882721,0.4183586239814758,0.3981826901435852,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0624389648437,0.8393997550010681,0.3610962927341461,1.635682463645935,289.06280517578125,288.69873046875,291.0772705078125,287.6802978515625,291.08544921875,297.1937561035156,291.0643310546875,1.0,0.6910871863365173,1.0,1.0,0.0584353059530258,1.0,-3.778459072113037,3.772915840148926,0.0055432515218853,2.916682004928589,0.0,0.0,0.0,185.1680908203125,190.0,52.16523361206055,-0.0,4283.66552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966700,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0870361328125,0.8404043912887573,0.366414725780487,0.3319295644760132,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08740234375,0.9609366059303284,0.5399609804153442,0.5117753744125366,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0870666503906,0.8515613079071045,0.3822619020938873,0.2690593004226684,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.087158203125,0.8771677017211914,0.4184887409210205,0.3983011245727539,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0870056152344,0.836263120174408,0.3603180348873138,1.6321797370910645,289.0874328613281,288.6610107421875,291.1081848144531,287.7016296386719,291.1128234863281,297.1940002441406,291.08905029296875,1.0,0.6914795637130737,1.0,1.0,0.0527483746409416,1.0,-3.7754220962524414,3.772036075592041,0.0033860190305858,2.916411638259888,0.0,0.0,0.0,186.8006591796875,190.0,59.821773529052734,-0.0,4285.7919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966760,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11285400390625,0.8382458686828613,0.3663353323936462,0.3318567872047424,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1132202148437,0.959007978439331,0.541174590587616,0.5129030346870422,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129150390625,0.8495389819145203,0.3824926614761352,0.2692162096500397,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1130065917969,0.8749853372573853,0.4187459349632263,0.398540198802948,297.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128234863281,0.8337251543998718,0.3596755266189575,1.6292814016342163,289.1132507324219,288.6839599609375,291.1387634277344,287.7234191894531,291.1404724121094,297.1955871582031,291.1149597167969,1.0,0.6919316053390503,1.0,1.0,0.0444137081503868,1.0,-3.773677110671997,3.772072076797485,0.0016049935948103,2.916773557662964,0.0,0.0,0.0,188.1894378662109,193.0,65.43805694580078,-0.0,4289.9248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966820,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1677551269531,0.8349758386611938,0.3664640784263611,0.3319800198078155,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681823730469,0.9563490152359008,0.5439303517341614,0.5154807567596436,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678161621094,0.8465860486030579,0.3832677602767944,0.2697542011737823,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679077148437,0.8717660307884216,0.41956228017807,0.3993106782436371,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.167724609375,0.8297178745269775,0.3587222993373871,1.6250030994415283,289.168212890625,288.60955810546875,291.19873046875,287.76837158203125,291.1983642578125,297.2015686035156,291.1700439453125,1.0,0.693088948726654,1.0,1.0,0.0277443751692771,1.0,-3.773348331451416,3.773045539855957,0.0003026847844012,2.917711019515991,0.0,0.0,0.0,190.60708618164065,196.0,73.72007751464844,-0.0,4304.61962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966880,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1677551269531,0.8349758386611938,0.3664640784263611,0.3319800198078155,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681823730469,0.9563490152359008,0.5439303517341614,0.5154807567596436,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678161621094,0.8465860486030579,0.3832677602767944,0.2697542011737823,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679077148437,0.8717660307884216,0.41956228017807,0.3993106782436371,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.167724609375,0.8297178745269775,0.3587222993373871,1.6250030994415283,289.168212890625,288.60955810546875,291.19873046875,287.76837158203125,291.1983642578125,297.2015686035156,291.1700439453125,1.0,0.693088948726654,1.0,1.0,0.0277443751692771,1.0,-3.773348331451416,3.773045539855957,0.0003026847844012,2.917711019515991,0.0,0.0,0.0,190.60708618164065,196.0,73.72007751464844,-0.0,4304.61962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966940,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.22467041015625,0.8324307799339294,0.3668743669986725,0.3323680460453033,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.22509765625,0.954516589641571,0.5470138192176819,0.5183812975883484,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2247314453125,0.8444018363952637,0.3843653500080108,0.2705254256725311,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2248229980469,0.8693430423736572,0.4206831455230713,0.4003805816173553,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2246398925781,0.8264732360839844,0.3581098616123199,1.622314691543579,289.22509765625,288.537109375,291.2571716308594,287.8148193359375,291.25640869140625,297.2098693847656,291.2269897460937,1.0,0.6946120262145996,1.0,1.0,0.0110750412568449,1.0,-3.77628231048584,3.7762351036071777,4.708162305178121e-05,2.920145034790039,0.0,0.0,0.0,192.8787384033203,199.0,77.68666076660156,-0.0,4327.4521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967000,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.22467041015625,0.8324307799339294,0.3668743669986725,0.3323680460453033,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.22509765625,0.954516589641571,0.5470138192176819,0.5183812975883484,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2247314453125,0.8444018363952637,0.3843653500080108,0.2705254256725311,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2248229980469,0.8693430423736572,0.4206831455230713,0.4003805816173553,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2246398925781,0.8264732360839844,0.3581098616123199,1.622314691543579,289.22509765625,288.537109375,291.2571716308594,287.8148193359375,291.25640869140625,297.2098693847656,291.2269897460937,1.0,0.6946120262145996,1.0,1.0,0.0110750412568449,1.0,-3.77628231048584,3.7762351036071777,4.708162305178121e-05,2.920145034790039,0.0,0.0,0.0,192.8787384033203,199.0,77.68666076660156,-0.0,4327.4521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967060,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.28143310546875,0.8302152156829834,0.3674842119216919,0.3329465985298157,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2818298339844,0.9530419111251832,0.5503352284431458,0.5215190649032593,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2814636230469,0.8425796627998352,0.385704904794693,0.271474152803421,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2815856933594,0.8672823309898376,0.4220245778560638,0.401671290397644,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2813720703125,0.8235914707183838,0.3577470779418945,1.6208139657974243,289.2818603515625,288.4666442871094,291.3139953613281,287.86248779296875,291.3132019042969,297.2193908691406,291.28369140625,1.0,0.6964737176895142,1.0,1.0,0.0066450247541069,1.0,-3.781640291213989,3.78161358833313,2.6567517124931328e-05,2.924229860305786,0.0,0.0,0.0,195.1893005371093,202.0,78.56642150878906,-0.0,4357.3515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967120,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.28143310546875,0.8302152156829834,0.3674842119216919,0.3329465985298157,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2818298339844,0.9530419111251832,0.5503352284431458,0.5215190649032593,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2814636230469,0.8425796627998352,0.385704904794693,0.271474152803421,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2815856933594,0.8672823309898376,0.4220245778560638,0.401671290397644,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2813720703125,0.8235914707183838,0.3577470779418945,1.6208139657974243,289.2818603515625,288.4666442871094,291.3139953613281,287.86248779296875,291.3132019042969,297.2193908691406,291.28369140625,1.0,0.6964737176895142,1.0,1.0,0.0066450247541069,1.0,-3.781640291213989,3.78161358833313,2.6567517124931328e-05,2.924229860305786,0.0,0.0,0.0,195.1893005371093,202.0,78.56642150878906,-0.0,4357.3515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967180,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.33709716796875,0.8281681537628174,0.3682455718517303,0.3336698412895202,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3374938964844,0.9517337679862976,0.553840696811676,0.5248399972915649,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.337158203125,0.8409534096717834,0.3872366845607757,0.272564023733139,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3372497558594,0.8654065132141113,0.4235337674617767,0.4031305909156799,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3370666503906,0.8209018111228943,0.3575741350650787,1.6202208995819092,289.3375244140625,288.39825439453125,291.3691711425781,287.9111022949219,291.3683776855469,297.2294311523437,291.3393249511719,1.0,0.6986252069473267,1.0,1.0,0.0022150082513689,1.0,-3.788858413696289,3.788842916488648,1.5503097529290244e-05,2.929749727249145,0.0,0.0,0.0,197.597885131836,205.0,77.71105194091797,-0.0,4393.19775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967240,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.33709716796875,0.8281681537628174,0.3682455718517303,0.3336698412895202,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3374938964844,0.9517337679862976,0.553840696811676,0.5248399972915649,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.337158203125,0.8409534096717834,0.3872366845607757,0.272564023733139,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3372497558594,0.8654065132141113,0.4235337674617767,0.4031305909156799,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3370666503906,0.8209018111228943,0.3575741350650787,1.6202208995819092,289.3375244140625,288.39825439453125,291.3691711425781,287.9111022949219,291.3683776855469,297.2294311523437,291.3393249511719,1.0,0.6986252069473267,1.0,1.0,0.0022150082513689,1.0,-3.788858413696289,3.788842916488648,1.5503097529290244e-05,2.929749727249145,0.0,0.0,0.0,197.597885131836,205.0,77.71105194091797,-0.0,4393.19775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967300,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3644104003906,0.8271879553794861,0.3686735928058624,0.3340763449668884,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.36480712890625,0.9511197209358216,0.5556516647338867,0.526557981967926,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3644714355469,0.8401930332183838,0.3880645036697387,0.2731541395187378,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.36456298828125,0.8645160794258118,0.4243403375148773,0.403912216424942,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3643798828125,0.8196058869361877,0.3575460910797119,1.6202025413513184,289.3648376464844,288.3648376464844,291.3960876464844,287.9356994628906,291.39532470703125,297.2345275878906,291.3666076660156,1.0,0.6997941136360168,1.0,1.0,0.0,1.0,-3.7930426597595215,3.7930309772491455,1.1786719369411005e-05,2.9329538345336914,0.0,0.0,0.0,198.84146118164065,205.0,76.93077850341797,-0.0,4413.04638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967360,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.391357421875,0.8262324333190918,0.3691288232803345,0.33450847864151,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3917541503906,0.9505283832550048,0.5574962496757507,0.5283090472221375,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3913879394531,0.8394632339477539,0.3889286816120147,0.2737705707550049,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3915100097656,0.863652765750885,0.4251764714717865,0.404723197221756,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.39129638671875,0.8183366060256958,0.3575509786605835,1.6203399896621704,289.3917541503906,288.3319702148437,291.422607421875,287.9603881835937,291.4218444824219,297.2396240234375,291.3935241699219,1.0,0.7010160088539124,1.0,1.0,0.0,1.0,-3.797552108764648,3.797540664672852,1.1604422979871742e-05,2.93640661239624,0.0,0.0,0.0,200.10861206054688,208.0,76.0082015991211,-0.0,4434.00927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967420,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4252319335937,0.8250443935394287,0.3697487115859985,0.3350962698459625,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.42559814453125,0.9498047828674316,0.5599034428596497,0.5305951833724976,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4252624511719,0.8385726809501648,0.390085220336914,0.2745958566665649,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4253845214844,0.8625861406326294,0.4262866675853729,0.4058005809783935,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4251708984375,0.8167482018470764,0.3576013743877411,1.6207234859466553,289.4256286621094,288.2907409667969,291.45587158203125,287.9921264648437,291.4551086425781,297.24615478515625,291.4273376464844,1.0,0.7026505470275879,1.0,1.0,0.0,1.0,-3.803760766983032,3.803749084472656,1.1642274330370128e-05,2.9411637783050537,0.0,0.0,0.0,201.7616729736328,208.0,74.6860580444336,-0.0,4462.3515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967480,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4439697265625,0.8243935108184814,0.3701141476631164,0.3354424834251404,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4443359375,0.9494150280952454,0.5612784624099731,0.531901478767395,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.44403076171875,0.8380932807922363,0.3907589018344879,0.2750766277313232,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4441223144531,0.8620052933692932,0.4269290268421173,0.4064241349697113,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.44390869140625,0.8158720135688782,0.3576493561267853,1.6210309267044067,289.4443664550781,288.2679443359375,291.4742431640625,288.010009765625,291.4735107421875,297.2497863769531,291.4460754394531,1.0,0.7036009430885315,1.0,1.0,0.0,1.0,-3.807447671890259,3.807435989379883,1.1664787052723112e-05,2.943990468978882,0.0,0.0,0.0,202.70458984375,211.0,73.89229583740234,-0.0,4478.9716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967540,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4948425292969,0.8226482272148132,0.3711835443973541,0.3364576399326324,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4952087402344,0.948401153087616,0.5651819705963135,0.535607099533081,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4949035644531,0.8368416428565979,0.392713725566864,0.2764722108840942,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4949951171875,0.8604614734649658,0.4287719130516052,0.4082164168357849,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4947814941406,0.8135008811950684,0.3578532934188843,1.6222128868103027,289.4952087402344,288.2061462402344,291.5240783691406,288.0597229003906,291.5233764648437,297.2597351074219,291.4968566894531,1.0,0.7063503861427307,1.0,1.0,0.0,1.0,-3.8183860778808594,3.8183743953704834,1.1731698577932548e-05,2.9523813724517822,0.0,0.0,0.0,205.36915588378903,214.0,71.53714752197266,-0.0,4527.58837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967600,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4948425292969,0.8226482272148132,0.3711835443973541,0.3364576399326324,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4952087402344,0.948401153087616,0.5651819705963135,0.535607099533081,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4949035644531,0.8368416428565979,0.392713725566864,0.2764722108840942,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4949951171875,0.8604614734649658,0.4287719130516052,0.4082164168357849,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4947814941406,0.8135008811950684,0.3578532934188843,1.6222128868103027,289.4952087402344,288.2061462402344,291.5240783691406,288.0597229003906,291.5233764648437,297.2597351074219,291.4968566894531,1.0,0.7063503861427307,1.0,1.0,0.0,1.0,-3.8183860778808594,3.8183743953704834,1.1731698577932548e-05,2.9523813724517822,0.0,0.0,0.0,205.36915588378903,214.0,71.53714752197266,-0.0,4527.58837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967660,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5438842773437,0.8209757804870605,0.3722998201847076,0.3375221490859985,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.54425048828125,0.947502613067627,0.5692234039306641,0.5394383072853088,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5439453125,0.8356998562812805,0.3947760760784149,0.2779449224472046,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.54400634765625,0.8590027689933777,0.430668443441391,0.4100668728351593,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5438232421875,0.8112142086029053,0.358148992061615,1.6238185167312622,289.54425048828125,288.1466979980469,291.572021484375,288.1091613769531,291.57135009765625,297.2694091796875,291.5458374023437,1.0,0.7092362642288208,1.0,1.0,0.0,1.0,-3.8302080631256095,3.8301963806152335,1.1804258974734694e-05,2.961456298828125,0.0,0.0,0.0,208.0888214111328,217.0,69.03202056884766,-0.0,4579.3759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967720,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5438842773437,0.8209757804870605,0.3722998201847076,0.3375221490859985,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.54425048828125,0.947502613067627,0.5692234039306641,0.5394383072853088,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5439453125,0.8356998562812805,0.3947760760784149,0.2779449224472046,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.54400634765625,0.8590027689933777,0.430668443441391,0.4100668728351593,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5438232421875,0.8112142086029053,0.358148992061615,1.6238185167312622,289.54425048828125,288.1466979980469,291.572021484375,288.1091613769531,291.57135009765625,297.2694091796875,291.5458374023437,1.0,0.7092362642288208,1.0,1.0,0.0,1.0,-3.8302080631256095,3.8301963806152335,1.1804258974734694e-05,2.961456298828125,0.0,0.0,0.0,208.0888214111328,217.0,69.03202056884766,-0.0,4579.3759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967780,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.59100341796875,0.819379448890686,0.3734678924083709,0.3386293053627014,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.59136962890625,0.9467260241508484,0.5733800530433655,0.5433843731880188,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.591064453125,0.8346714973449707,0.3969431519508362,0.2794901132583618,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5911560058594,0.8576321005821228,0.432619959115982,0.4119660854339599,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5909729003906,0.8090113997459412,0.3585264980792999,1.625798583030701,289.59136962890625,288.0896911621094,291.6180114746094,288.1580810546875,291.61737060546875,297.2787780761719,291.5928955078125,1.0,0.7122385501861572,1.0,1.0,0.0,1.0,-3.8428165912628174,3.8428046703338623,1.1881904356414452e-05,2.9711389541625977,0.0,0.0,0.0,210.8489532470703,220.0,66.41754913330078,-0.0,4634.01318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967840,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.59100341796875,0.819379448890686,0.3734678924083709,0.3386293053627014,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.59136962890625,0.9467260241508484,0.5733800530433655,0.5433843731880188,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.591064453125,0.8346714973449707,0.3969431519508362,0.2794901132583618,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5911560058594,0.8576321005821228,0.432619959115982,0.4119660854339599,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5909729003906,0.8090113997459412,0.3585264980792999,1.625798583030701,289.59136962890625,288.0896911621094,291.6180114746094,288.1580810546875,291.61737060546875,297.2787780761719,291.5928955078125,1.0,0.7122385501861572,1.0,1.0,0.0,1.0,-3.8428165912628174,3.8428046703338623,1.1881904356414452e-05,2.9711389541625977,0.0,0.0,0.0,210.8489532470703,220.0,66.41754913330078,-0.0,4634.01318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967900,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6138610839844,0.8186147212982178,0.374074250459671,0.3392021358013153,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6141967773437,0.946382224559784,0.5754945874214172,0.545392632484436,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6139221191406,0.834201991558075,0.3980655372142792,0.2802897095680237,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6139831542969,0.8569843173027039,0.4336186051368713,0.4129365384578705,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6138000488281,0.8079418540000916,0.3587436079978943,1.6269174814224243,289.6141967773437,288.0621032714844,291.6402587890625,288.1822509765625,291.6396179199219,297.2833251953125,291.6156921386719,1.0,0.7137792706489563,1.0,1.0,0.0,1.0,-3.849399089813232,3.849387168884277,1.192254694615258e-05,2.9761955738067627,0.0,0.0,0.0,212.2404022216797,220.0,65.07868194580078,-0.0,4662.34423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967960,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6361999511719,0.8178727626800537,0.3746953308582306,0.339788019657135,297.4169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.63653564453125,0.946066915988922,0.5776305198669434,0.547421395778656,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6362609863281,0.8337616920471191,0.3992125391960144,0.2811065018177032,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6363220214844,0.8563618659973145,0.434632271528244,0.4139209985733032,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6361389160156,0.8068927526473999,0.3589780628681183,1.6281150579452517,289.63653564453125,288.0351257324219,291.6619873046875,288.2061462402344,291.661376953125,297.28778076171875,291.6379699707031,1.0,0.7153439521789551,1.0,1.0,0.0,1.0,-3.856154441833496,3.856142282485962,1.1964330042246727e-05,2.9813857078552246,0.0,0.0,0.0,213.63800048828125,223.0,63.713375091552734,-0.0,4691.31201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968020,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6793518066406,0.8164558410644531,0.3759803473949432,0.340998113155365,297.42626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6796569824219,0.9455176591873168,0.581961989402771,0.5515354871749878,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6794128417969,0.8329657316207886,0.4015775620937347,0.282789796590805,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6794738769531,0.8551912307739258,0.4367035031318664,0.4159311056137085,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6792907714844,0.8048548102378845,0.3594957590103149,1.6307313442230225,289.6796569824219,287.9831237792969,291.70391845703125,288.2530517578125,291.7033386230469,297.2964172363281,291.6810607910156,1.0,0.7185404896736145,1.0,1.0,0.0,1.0,-3.870154857635498,3.870142936706543,1.2051170415361412e-05,2.99214506149292,0.0,0.0,0.0,216.4497985839844,226.0,60.91584396362305,-0.0,4751.08642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968080,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6793518066406,0.8164558410644531,0.3759803473949432,0.340998113155365,297.42626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6796569824219,0.9455176591873168,0.581961989402771,0.5515354871749878,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6794128417969,0.8329657316207886,0.4015775620937347,0.282789796590805,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6794738769531,0.8551912307739258,0.4367035031318664,0.4159311056137085,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6792907714844,0.8048548102378845,0.3594957590103149,1.6307313442230225,289.6796569824219,287.9831237792969,291.70391845703125,288.2530517578125,291.7033386230469,297.2964172363281,291.6810607910156,1.0,0.7185404896736145,1.0,1.0,0.0,1.0,-3.870154857635498,3.870142936706543,1.2051170415361412e-05,2.99214506149292,0.0,0.0,0.0,216.4497985839844,226.0,60.91584396362305,-0.0,4751.08642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968140,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.72039794921875,0.8151230216026306,0.3773184418678283,0.3422560393810272,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.720703125,0.9450696110725404,0.5863662958145142,0.5557186007499695,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.720458984375,0.8322752118110657,0.404030978679657,0.2845351994037628,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.72052001953125,0.8541138768196106,0.4388295114040375,0.4179929792881012,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7203674316406,0.8029162883758545,0.3600730895996094,1.6336177587509155,289.720703125,287.9337463378906,291.7437438964844,288.29852294921875,291.7431945800781,297.3046875,291.7220153808594,1.0,0.7218186855316162,1.0,1.0,0.0,1.0,-3.884758710861206,3.884746551513672,1.214209623867646e-05,3.0033719539642334,0.0,0.0,0.0,219.28152465820312,229.0,58.03464126586914,-0.0,4813.1904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968200,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.72039794921875,0.8151230216026306,0.3773184418678283,0.3422560393810272,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.720703125,0.9450696110725404,0.5863662958145142,0.5557186007499695,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.720458984375,0.8322752118110657,0.404030978679657,0.2845351994037628,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.72052001953125,0.8541138768196106,0.4388295114040375,0.4179929792881012,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7203674316406,0.8029162883758545,0.3600730895996094,1.6336177587509155,289.720703125,287.9337463378906,291.7437438964844,288.29852294921875,291.7431945800781,297.3046875,291.7220153808594,1.0,0.7218186855316162,1.0,1.0,0.0,1.0,-3.884758710861206,3.884746551513672,1.214209623867646e-05,3.0033719539642334,0.0,0.0,0.0,219.28152465820312,229.0,58.03464126586914,-0.0,4813.1904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968260,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.75933837890625,0.813866913318634,0.378704309463501,0.3435573279857635,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7596435546875,0.9447134733200072,0.5908367037773132,0.5599640607833862,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7593994140625,0.8316797614097595,0.4065634608268738,0.2863368391990661,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.75946044921875,0.8531216979026794,0.4410053789615631,0.4201021790504455,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7593078613281,0.8010762333869934,0.3607039153575897,1.6367472410202026,289.7596130371094,287.8870544433594,291.7814025878906,288.3421936035156,291.7809143066406,297.31256103515625,291.7608642578125,1.0,0.7251699566841125,1.0,1.0,0.0,1.0,-3.899907112121582,3.899894952774048,1.2236787370056844e-05,3.015021085739136,0.0,0.0,0.0,222.13186645507807,232.0,55.076904296875,-0.0,4877.4873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968320,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.75933837890625,0.813866913318634,0.378704309463501,0.3435573279857635,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7596435546875,0.9447134733200072,0.5908367037773132,0.5599640607833862,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7593994140625,0.8316797614097595,0.4065634608268738,0.2863368391990661,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.75946044921875,0.8531216979026794,0.4410053789615631,0.4201021790504455,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7593078613281,0.8010762333869934,0.3607039153575897,1.6367472410202026,289.7596130371094,287.8870544433594,291.7814025878906,288.3421936035156,291.7809143066406,297.31256103515625,291.7608642578125,1.0,0.7251699566841125,1.0,1.0,0.0,1.0,-3.899907112121582,3.899894952774048,1.2236787370056844e-05,3.015021085739136,0.0,0.0,0.0,222.13186645507807,232.0,55.076904296875,-0.0,4877.4873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
