time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11968380,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.79608154296875,0.8126790523529053,0.3801320493221283,0.3448968231678009,297.4516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7963562011719,0.9444390535354614,0.5953664183616638,0.5642657279968262,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7961120605469,0.8311676979064941,0.4091666340827942,0.2881876826286316,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7961730957031,0.8522055149078369,0.4432255029678345,0.422253668308258,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7960205078125,0.7993255257606506,0.3613820672035217,1.640092372894287,289.7963256835937,287.8431091308594,291.8168334960937,288.3838195800781,291.8163757324219,297.3199768066406,291.7975158691406,1.0,0.7285857200622559,1.0,1.0,0.0,1.0,-3.915539503097534,3.915527105331421,1.2334898201515898e-05,3.027045965194702,0.0,0.0,0.0,225.0000915527344,235.0,52.04590606689453,-0.0,4943.83056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968440,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.79608154296875,0.8126790523529053,0.3801320493221283,0.3448968231678009,297.4516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7963562011719,0.9444390535354614,0.5953664183616638,0.5642657279968262,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7961120605469,0.8311676979064941,0.4091666340827942,0.2881876826286316,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7961730957031,0.8522055149078369,0.4432255029678345,0.422253668308258,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7960205078125,0.7993255257606506,0.3613820672035217,1.640092372894287,289.7963256835937,287.8431091308594,291.8168334960937,288.3838195800781,291.8163757324219,297.3199768066406,291.7975158691406,1.0,0.7285857200622559,1.0,1.0,0.0,1.0,-3.915539503097534,3.915527105331421,1.2334898201515898e-05,3.027045965194702,0.0,0.0,0.0,225.0000915527344,235.0,52.04590606689453,-0.0,4943.83056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968500,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8135986328125,0.8121089935302734,0.380859762430191,0.3455792069435119,297.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8138427734375,0.9443305730819702,0.5976515412330627,0.5664356350898743,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8136291503906,0.83094322681427,0.4104983508586883,0.2891328334808349,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8136901855469,0.8517740368843079,0.4443503618240356,0.4233435690402984,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.81353759765625,0.7984816431999207,0.3617369830608368,1.641837239265442,289.8138427734375,287.8222045898437,291.8337097167969,288.4037475585937,291.833251953125,297.32354736328125,291.8149719238281,1.0,0.7303153276443481,1.0,1.0,0.0,1.0,-3.923521757125856,3.923509359359741,1.238515233126236e-05,3.0331876277923584,0.0,0.0,0.0,226.44012451171875,235.0,50.5025749206543,-0.0,4977.73095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968560,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8305358886719,0.8115538954734802,0.3815956711769104,0.3462691605091095,297.4591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.830810546875,0.944240152835846,0.599949061870575,0.5686173439025879,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8305969238281,0.8307405114173889,0.411851018667221,0.2900923788547516,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.83062744140625,0.8513593077659607,0.4454841315746307,0.4244420528411865,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8305053710937,0.7976577281951904,0.3621015250682831,1.6436262130737305,289.8307800292969,287.802001953125,291.8500061035156,288.4230651855469,291.8495483398437,297.3270263671875,291.8318786621094,1.0,0.7320584654808044,1.0,1.0,0.0,1.0,-3.931608200073242,3.931595802307129,1.243616861756891e-05,3.03941011428833,0.0,0.0,0.0,227.88375854492188,238.0,48.943973541259766,-0.0,5012.10107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968620,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8539428710937,0.8107783198356628,0.3826680183410644,0.3472743332386017,297.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.85418701171875,0.9441388249397278,0.6032772064208984,0.5717777609825134,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.85400390625,0.8304845690727234,0.4138340651988983,0.2914985716342926,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8540344238281,0.8507888317108154,0.4471306502819061,0.4260372221469879,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8539123535156,0.7965037226676941,0.3626415431499481,1.6462713479995728,289.85418701171875,287.774169921875,291.8724365234375,288.4496459960937,291.8720092773437,297.33184814453125,291.855224609375,1.0,0.7345898151397705,1.0,1.0,0.0,1.0,-3.943418025970459,3.943405389785767,1.2510869055404328e-05,3.048499822616577,0.0,0.0,0.0,229.9689178466797,238.0,46.65311050415039,-0.0,5062.373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968680,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8627014160156,0.8104835748672485,0.38308846950531,0.3476684689521789,297.4661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8629455566406,0.9441077709197998,0.6045771241188049,0.5730121731758118,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8627624511719,0.8303958177566528,0.4146159887313843,0.2920529246330261,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.86279296875,0.850574791431427,0.4477748274803161,0.426661342382431,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8626708984375,0.7960644960403442,0.3628558218479156,1.6473196744918823,289.8629455566406,287.7637634277344,291.8808288574219,288.4595947265625,291.88043212890625,297.33367919921875,291.86395263671875,1.0,0.7355803847312927,1.0,1.0,0.0,1.0,-3.948058605194092,3.9480459690094,1.254028484254377e-05,3.052072048187256,0.0,0.0,0.0,230.78184509277344,241.0,45.74551773071289,-0.0,5082.15966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968740,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8925170898437,0.8094598650932312,0.3846043944358825,0.349089503288269,297.4726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8927307128906,0.9440318942070008,0.6092442274093628,0.577444314956665,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.892578125,0.830126166343689,0.4174574911594391,0.2940670847892761,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8926086425781,0.8498432040214539,0.4500918388366699,0.4289063215255737,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8924865722656,0.7945366501808167,0.3636392056941986,1.6511482000350952,289.8927307128906,287.728515625,291.9092712402344,288.4931335449219,291.9089050292969,297.33990478515625,291.8936767578125,1.0,0.7391445636749268,1.0,1.0,0.0,1.0,-3.9648382663726807,3.964825630187988,1.2646946743188892e-05,3.064991950988769,0.0,0.0,0.0,233.6947631835937,229.0,42.4666862487793,-0.0,5153.8818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968800,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8925170898437,0.8094598650932312,0.3846043944358825,0.349089503288269,297.4726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8927307128906,0.9440318942070008,0.6092442274093628,0.577444314956665,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.892578125,0.830126166343689,0.4174574911594391,0.2940670847892761,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8926086425781,0.8498432040214539,0.4500918388366699,0.4289063215255737,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8924865722656,0.7945366501808167,0.3636392056941986,1.6511482000350952,289.8927307128906,287.728515625,291.9092712402344,288.4931335449219,291.9089050292969,297.33990478515625,291.8936767578125,1.0,0.7391445636749268,1.0,1.0,0.0,1.0,-3.9648382663726807,3.964825630187988,1.2646946743188892e-05,3.064991950988769,0.0,0.0,0.0,233.6947631835937,229.0,42.4666862487793,-0.0,5153.8818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968860,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.91998291015625,0.8156155347824097,0.386145144701004,0.3502635955810547,297.478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9201965332031,0.9536062479019164,0.6139465570449829,0.5816280245780945,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9200134277344,0.8369695544242859,0.4203743636608124,0.2959250509738922,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9200744628906,0.8566691279411316,0.4524316489696502,0.4308914542198181,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9199523925781,0.8004497289657593,0.3644477128982544,1.6537554264068604,289.920166015625,287.6962890625,291.93524169921875,288.5233459472656,291.9349060058594,297.34588623046875,291.9210205078125,1.0,0.7387253046035767,1.0,1.0,0.0,1.0,-3.979056835174561,3.979044198989868,1.27378525576205e-05,3.0759947299957275,0.0,0.0,0.0,229.363037109375,217.0,39.13270950317383,-0.0,5168.828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968920,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.91998291015625,0.8156155347824097,0.386145144701004,0.3502635955810547,297.478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9201965332031,0.9536062479019164,0.6139465570449829,0.5816280245780945,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9200134277344,0.8369695544242859,0.4203743636608124,0.2959250509738922,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9200744628906,0.8566691279411316,0.4524316489696502,0.4308914542198181,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9199523925781,0.8004497289657593,0.3644477128982544,1.6537554264068604,289.920166015625,287.6962890625,291.93524169921875,288.5233459472656,291.9349060058594,297.34588623046875,291.9210205078125,1.0,0.7387253046035767,1.0,1.0,0.0,1.0,-3.979056835174561,3.979044198989868,1.27378525576205e-05,3.0759947299957275,0.0,0.0,0.0,229.363037109375,217.0,39.13270950317383,-0.0,5168.828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968980,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.94488525390625,0.825995147228241,0.3877346813678741,0.3513335287570953,297.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.945068359375,0.9683440327644348,0.6187014579772949,0.5857057571411133,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9449462890625,0.8485589027404785,0.4233887493610382,0.2977356016635895,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9449768066406,0.8685570359230042,0.4548134803771972,0.4327605366706848,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9448547363281,0.8109442591667175,0.3653019070625305,1.6558265686035156,289.945068359375,287.66717529296875,291.958740234375,288.5499267578125,291.9584350585937,297.35174560546875,291.9458312988281,1.0,0.736613929271698,1.0,1.0,0.0,1.0,-3.992176532745361,3.99216365814209,1.282186985918088e-05,3.086098909378052,0.0,0.0,0.0,221.11767578125,205.0,35.690460205078125,-0.0,5153.6865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11969040,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.94488525390625,0.825995147228241,0.3877346813678741,0.3513335287570953,297.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.945068359375,0.9683440327644348,0.6187014579772949,0.5857057571411133,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9449462890625,0.8485589027404785,0.4233887493610382,0.2977356016635895,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9449768066406,0.8685570359230042,0.4548134803771972,0.4327605366706848,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9448547363281,0.8109442591667175,0.3653019070625305,1.6558265686035156,289.945068359375,287.66717529296875,291.958740234375,288.5499267578125,291.9584350585937,297.35174560546875,291.9458312988281,1.0,0.736613929271698,1.0,1.0,0.0,1.0,-3.992176532745361,3.99216365814209,1.282186985918088e-05,3.086098909378052,0.0,0.0,0.0,221.11767578125,205.0,35.690460205078125,-0.0,5153.6865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11969100,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9563903808594,0.8323789238929749,0.3885458409786224,0.3518545627593994,297.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9565734863281,0.9766265153884888,0.6210971474647522,0.5877313613891602,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9564208984375,0.855824887752533,0.4249317348003387,0.2986432015895843,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9564514160156,0.8760241270065308,0.4560193419456482,0.4336786866188049,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.95635986328125,0.8171857595443726,0.3657459616661072,1.6567929983139038,289.9565734863281,287.6537780761719,291.96954345703125,288.5617370605469,291.9692687988281,297.3546142578125,291.9573059082031,1.0,0.735198438167572,1.0,1.0,0.0,1.0,-3.998603105545044,3.998590230941773,1.2863118172390386e-05,3.091045618057251,0.0,0.0,0.0,216.20382690429688,205.0,33.949546813964844,-0.0,5140.2392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11969160,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9672546386719,0.8395565152168274,0.3893656730651855,0.3523719906806946,297.4901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9674072265625,0.9851283431053162,0.6235030293464661,0.5897542834281921,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.96728515625,0.8640472888946533,0.4264968335628509,0.299557089805603,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9673156738281,0.8844351172447205,0.45723357796669,0.434592455625534,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9672241210937,0.8240116834640503,0.3661999106407165,1.6577452421188354,289.9674072265625,287.6412048339844,291.97967529296875,288.57257080078125,291.9794311523437,297.3574523925781,291.9681091308594,1.0,0.7336404323577881,1.0,1.0,0.0,1.0,-4.005007266998291,4.00499439239502,1.2904289178550243e-05,3.095975160598755,0.0,0.0,0.0,210.9656677246093,193.0,32.18936920166016,-0.0,5124.45068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11969220,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9873046875,0.8554734587669373,0.391014814376831,0.3534299433231354,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.98748779296875,0.9990000128746032,0.6283608078956604,0.5910679697990417,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.98736572265625,0.8822581171989441,0.4296778738498688,0.3014311790466308,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9873962402344,0.902800679206848,0.4596717655658722,0.4364441931247711,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9873046875,0.8387441039085388,0.3671221733093261,1.659785509109497,289.9874572753906,287.61846923828125,291.9979858398437,288.5909423828125,291.9977722167969,297.36279296875,291.9880676269531,1.0,0.7300742268562317,1.0,1.0,0.0,1.0,-4.01487398147583,4.014861106872559,1.2968966984772123e-05,3.1039278507232666,0.0,0.0,0.0,200.49835205078125,181.0,28.831907272338867,-0.0,5083.4677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11969280,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9873046875,0.8554734587669373,0.391014814376831,0.3534299433231354,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.98748779296875,0.9990000128746032,0.6283608078956604,0.5910679697990417,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.98736572265625,0.8822581171989441,0.4296778738498688,0.3014311790466308,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9873962402344,0.902800679206848,0.4596717655658722,0.4364441931247711,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9873046875,0.8387441039085388,0.3671221733093261,1.659785509109497,289.9874572753906,287.61846923828125,291.9979858398437,288.5909423828125,291.9977722167969,297.36279296875,291.9880676269531,1.0,0.7300742268562317,1.0,1.0,0.0,1.0,-4.01487398147583,4.014861106872559,1.2968966984772123e-05,3.1039278507232666,0.0,0.0,0.0,200.49835205078125,181.0,28.831907272338867,-0.0,5083.4677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11969340,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.00494384765625,0.8670175075531006,0.3925856947898865,0.3545966744422912,297.5121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0050354003906,0.9990000128746032,0.6344029307365417,0.5696521997451782,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0049743652344,0.8956286311149597,0.4328384101390838,0.3034296035766601,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0049743652344,0.9167460799217224,0.4620333313941955,0.438412606716156,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0049133300781,0.8491683006286621,0.36797896027565,1.6624101400375366,290.0050354003906,287.5990600585937,292.013671875,288.6047668457031,292.01348876953125,297.37115478515625,292.0054626464844,1.0,0.7241981625556946,1.0,1.0,0.0,1.0,-3.998412370681762,3.998399496078491,1.2863163647125477e-05,3.0913069248199463,0.0,0.0,0.0,192.90283203125,169.0,25.150127410888672,-0.0,4980.2939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11969400,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.00494384765625,0.8670175075531006,0.3925856947898865,0.3545966744422912,297.5121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0050354003906,0.9990000128746032,0.6344029307365417,0.5696521997451782,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0049743652344,0.8956286311149597,0.4328384101390838,0.3034296035766601,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0049743652344,0.9167460799217224,0.4620333313941955,0.438412606716156,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0049133300781,0.8491683006286621,0.36797896027565,1.6624101400375366,290.0050354003906,287.5990600585937,292.013671875,288.6047668457031,292.01348876953125,297.37115478515625,292.0054626464844,1.0,0.7241981625556946,1.0,1.0,0.0,1.0,-3.998412370681762,3.998399496078491,1.2863163647125477e-05,3.0913069248199463,0.0,0.0,0.0,192.90283203125,169.0,25.150127410888672,-0.0,4980.2939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11969460,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0194702148437,0.8818340301513672,0.394164115190506,0.3557147681713104,297.54248046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0195617675781,0.9990000128746032,0.6420551538467407,0.5434871315956116,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0195007324219,0.9127824902534484,0.4360687434673309,0.30543252825737,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0195007324219,0.9352116584777832,0.4644049108028412,0.4403320550918579,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0194396972656,0.8627313375473022,0.3688827157020569,1.6649370193481443,290.0195617675781,287.5830383300781,292.0265808105469,288.6137390136719,292.0264587402344,297.3853759765625,292.0198669433594,1.0,0.71687912940979,1.0,1.0,0.0,1.0,-3.976028680801392,3.97601580619812,1.2719506230496336e-05,3.073988199234009,0.0,0.0,0.0,183.9209442138672,172.0,21.29564666748047,-0.0,4850.41162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11969520,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0194702148437,0.8818340301513672,0.394164115190506,0.3557147681713104,297.54248046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0195617675781,0.9990000128746032,0.6420551538467407,0.5434871315956116,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0195007324219,0.9127824902534484,0.4360687434673309,0.30543252825737,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0195007324219,0.9352116584777832,0.4644049108028412,0.4403320550918579,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0194396972656,0.8627313375473022,0.3688827157020569,1.6649370193481443,290.0195617675781,287.5830383300781,292.0265808105469,288.6137390136719,292.0264587402344,297.3853759765625,292.0198669433594,1.0,0.71687912940979,1.0,1.0,0.0,1.0,-3.976028680801392,3.97601580619812,1.2719506230496336e-05,3.073988199234009,0.0,0.0,0.0,183.9209442138672,172.0,21.29564666748047,-0.0,4850.41162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11969580,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0306091308594,0.8920434713363647,0.3957950472831726,0.3569858074188232,297.5766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0306701660156,0.9990000128746032,0.6504996418952942,0.5273883938789368,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0306396484375,0.9259273409843444,0.4394220411777496,0.307601124048233,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0306396484375,0.9476745128631592,0.4668383300304413,0.4424182772636413,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0306091308594,0.8720604181289673,0.3698968589305877,1.6684685945510864,290.0306701660156,287.5704345703125,292.0367431640625,288.61749267578125,292.0366516113281,297.4022521972656,292.0309753417969,1.0,0.7137110233306885,1.0,1.0,0.0,1.0,-3.9675214290618896,3.967508792877197,1.2663754205277655e-05,3.0669639110565186,0.0,0.0,0.0,178.8275909423828,175.0,17.1687068939209,-0.0,4790.056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11969640,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0306091308594,0.8920434713363647,0.3957950472831726,0.3569858074188232,297.5766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0306701660156,0.9990000128746032,0.6504996418952942,0.5273883938789368,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0306396484375,0.9259273409843444,0.4394220411777496,0.307601124048233,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0306396484375,0.9476745128631592,0.4668383300304413,0.4424182772636413,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0306091308594,0.8720604181289673,0.3698968589305877,1.6684685945510864,290.0306701660156,287.5704345703125,292.0367431640625,288.61749267578125,292.0366516113281,297.4022521972656,292.0309753417969,1.0,0.7137110233306885,1.0,1.0,0.0,1.0,-3.9675214290618896,3.967508792877197,1.2663754205277655e-05,3.0669639110565186,0.0,0.0,0.0,178.8275909423828,175.0,17.1687068939209,-0.0,4790.056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11969700,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0352783203125,0.8955367207527161,0.3966103792190552,0.3576623201370239,297.59149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0353088378906,0.9990000128746032,0.654655396938324,0.5224084854125977,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0352783203125,0.9306922554969788,0.4411278665065765,0.3087371289730072,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0352783203125,0.951862335205078,0.4680612087249756,0.4435098469257355,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0352478027344,0.8752241134643555,0.3704244792461395,1.6705387830734253,290.03533935546875,287.5654602050781,292.040771484375,288.6173400878906,292.0406799316406,297.4097595214844,292.0355834960937,1.0,0.7131247520446777,1.0,1.0,0.0,1.0,-3.967508316040039,3.967495679855346,1.2663368579524104e-05,3.0668561458587646,0.0,0.0,0.0,177.4210968017578,175.0,15.234339714050291,-0.0,4780.48388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11969760,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.03924560546875,0.8981945514678955,0.3974190354347229,0.3583500981330871,297.6043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0392761230469,0.9990000128746032,0.6587173342704773,0.5189185738563538,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.03924560546875,0.9344762563705444,0.442846268415451,0.3098953068256378,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.03924560546875,0.9550397992134094,0.4692811965942383,0.4446169734001159,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0392150878906,0.8776010870933533,0.3709547817707062,1.6727147102355957,290.0392761230469,287.56134033203125,292.0440673828125,288.6157531738281,292.04400634765625,297.4164428710937,292.0395202636719,1.0,0.7130475044250488,1.0,1.0,0.0,1.0,-3.969475984573364,3.969463348388672,1.2675694961217232e-05,3.068300247192383,0.0,0.0,0.0,176.54693603515625,193.0,13.29499340057373,-0.0,4780.50439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11969820,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0436096191406,0.8951421976089478,0.3987298905849457,0.3595843613147735,297.6182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0436096191406,0.9990000128746032,0.6647233366966248,0.5258898735046387,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0436096191406,0.9319552779197692,0.4456536173820495,0.3118800818920135,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0436096191406,0.9519180655479432,0.4712603390216827,0.446537047624588,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0435791015625,0.8743911981582642,0.3718362152576446,1.6769429445266724,290.04364013671875,287.5566711425781,292.0478515625,288.6101989746094,292.0478210449219,297.4249267578125,292.0438842773437,1.0,0.7176063656806946,1.0,1.0,0.0,1.0,-3.989103317260742,3.989090442657471,1.2799921023542993e-05,3.0830094814300537,0.0,0.0,0.0,179.50186157226562,193.0,9.898712158203123,-0.0,4860.2822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11969880,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0444641113281,0.8934791684150696,0.3990539908409118,0.3599097728729248,297.619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.04449462890625,0.9990000128746032,0.6660631895065308,0.5292232632637024,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0444641113281,0.9302637577056884,0.4463598728179931,0.3123948872089386,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.04449462890625,0.950103998184204,0.4717538058757782,0.4470368027687073,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0444641113281,0.8727307319641113,0.3720547556877136,1.6780959367752075,290.04449462890625,287.55584716796875,292.04852294921875,288.6081848144531,292.0484924316406,297.4262390136719,292.0447692871094,1.0,0.7192403674125671,1.0,1.0,0.0,1.0,-3.996111869812012,3.99609899520874,1.2844779121223835e-05,3.088375329971313,0.0,0.0,0.0,180.8112030029297,211.0,9.10634994506836,-0.0,4890.67333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11969940,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.04718017578125,0.8817257285118103,0.4006301164627075,0.36157888174057,297.6169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.04718017578125,0.9990000128746032,0.671735405921936,0.552645742893219,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.04718017578125,0.9177424311637878,0.449892520904541,0.3150338232517242,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.04718017578125,0.9366934895515442,0.4741884171962738,0.4495912790298462,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0471496582031,0.8612249493598938,0.3730976581573486,1.6840741634368896,290.04718017578125,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,297.4277038574219,292.0473937988281,1.0,0.7296726703643799,1.0,1.0,0.0,1.0,-4.0397467613220215,4.03973388671875,1.312633048655698e-05,3.121941566467285,0.0,0.0,0.0,189.9103240966797,229.0,5.13878345489502,-0.0,5088.677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11970000,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.04718017578125,0.8817257285118103,0.4006301164627075,0.36157888174057,297.6169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.04718017578125,0.9990000128746032,0.671735405921936,0.552645742893219,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.04718017578125,0.9177424311637878,0.449892520904541,0.3150338232517242,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.04718017578125,0.9366934895515442,0.4741884171962738,0.4495912790298462,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0471496582031,0.8612249493598938,0.3730976581573486,1.6840741634368896,290.04718017578125,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,297.4277038574219,292.0473937988281,1.0,0.7296726703643799,1.0,1.0,0.0,1.0,-4.0397467613220215,4.03973388671875,1.312633048655698e-05,3.121941566467285,0.0,0.0,0.0,189.9103240966797,229.0,5.13878345489502,-0.0,5088.677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11970060,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0467529296875,0.8766849040985107,0.4050193130970001,0.3646863400936126,297.6413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0467529296875,0.9990000128746032,0.6783514022827148,0.566875696182251,297.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0467529296875,0.9126381278038024,0.4557599425315857,0.318442702293396,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0467529296875,0.930603802204132,0.4792906939983368,0.4534748792648315,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,292.0467529296875,0.8564374446868896,0.3773248195648193,1.6983803510665894,290.0467529296875,287.5552062988281,292.04901123046875,288.5814819335937,292.049072265625,297.4564514160156,292.0469970703125,1.0,0.7393890619277954,1.0,1.0,0.0,1.0,-4.086579322814941,4.086565971374512,1.3431202205538284e-05,3.157744884490967,0.0,0.0,0.0,196.6735382080078,229.0,1.8567053079605105,-0.0,5284.748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11970120,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0462341308594,0.874691367149353,0.4065152704715729,0.3662102818489074,297.64764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0462341308594,0.9990000128746032,0.6807878017425537,0.573085606098175,297.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0462341308594,0.9106614589691162,0.4579158127307892,0.3200685679912567,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0462341308594,0.9281784892082214,0.4811363220214844,0.4553815722465515,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0462341308594,0.8546367287635803,0.378852903842926,1.7059440612792969,290.0462341308594,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,297.464599609375,292.04644775390625,1.0,0.7439618706703186,1.0,1.0,0.0,1.0,-4.109248638153076,4.109235286712647,1.358065401291242e-05,3.1752700805664062,0.0,0.0,0.0,199.8021850585937,247.0,0.5554465651512146,-0.0,5380.12744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11970180,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0422668457031,0.8641961812973022,0.4106239676475525,0.3705240786075592,297.6535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.042236328125,0.9990000128746032,0.6877120137214661,0.6010913848876953,297.4649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0422668457031,0.9002723097801208,0.4644013941287994,0.325030654668808,297.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0422668457031,0.915594220161438,0.4865353107452392,0.4610892832279205,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.04229736328125,0.8451620936393738,0.3832238614559173,1.728426814079285,290.042236328125,287.5634765625,292.0423583984375,288.5519104003906,292.04248046875,297.4797058105469,292.0423583984375,1.0,0.7607174515724182,1.0,1.0,0.0,1.0,-4.188076972961426,4.188063144683838,1.4107066817814484e-05,3.236297130584717,0.0,0.0,0.0,212.954833984375,250.0,-4.118052959442139,-0.0,5735.75390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11970240,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0422668457031,0.8641961812973022,0.4106239676475525,0.3705240786075592,297.6535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.042236328125,0.9990000128746032,0.6877120137214661,0.6010913848876953,297.4649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0422668457031,0.9002723097801208,0.4644013941287994,0.325030654668808,297.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0422668457031,0.915594220161438,0.4865353107452392,0.4610892832279205,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.04229736328125,0.8451620936393738,0.3832238614559173,1.728426814079285,290.042236328125,287.5634765625,292.0423583984375,288.5519104003906,292.04248046875,297.4797058105469,292.0423583984375,1.0,0.7607174515724182,1.0,1.0,0.0,1.0,-4.188076972961426,4.188063144683838,1.4107066817814484e-05,3.236297130584717,0.0,0.0,0.0,212.954833984375,250.0,-4.118052959442139,-0.0,5735.75390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11970300,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0393981933594,0.8599459528923035,0.4122600853443146,0.3722359836101532,297.6493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.03936767578125,0.9990000128746032,0.6904908418655396,0.6129348278045654,297.473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0393981933594,0.8963103294372559,0.4672759473323822,0.3272083103656769,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0393981933594,0.910682499408722,0.4888353943824768,0.4635084271430969,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0394287109375,0.8413638472557068,0.3850001096725464,1.7376312017440796,290.03936767578125,287.5686340332031,292.0382080078125,288.53863525390625,292.038330078125,297.4814147949219,292.03936767578125,1.0,0.7674430012702942,1.0,1.0,0.0,1.0,-4.221046447753906,4.22103214263916,1.433131365047302e-05,3.262159585952759,0.0,0.0,0.0,218.6726837158203,250.0,-6.277021884918213,-0.0,5889.77001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11970360,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.03546142578125,0.8564772605895996,0.4137153625488281,0.3737328946590423,297.6435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.035400390625,0.9990000128746032,0.6930810809135437,0.6230255961418152,297.4805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0354309082031,0.8931896090507507,0.4699883759021759,0.329235166311264,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0354309082031,0.9068219661712646,0.4909495711326599,0.465701699256897,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.03546142578125,0.838267982006073,0.3865693807601928,1.745683193206787,290.035400390625,287.5325012207031,292.033203125,288.5243835449219,292.0333557128906,297.4812927246094,292.03533935546875,1.0,0.773434579372406,1.0,1.0,0.0,1.0,-4.249788284301758,4.2497735023498535,1.4527725397783796e-05,3.2845470905303955,0.0,0.0,0.0,223.64132690429688,253.0,-8.645512580871582,-0.0,6025.77880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11970420,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0250244140625,0.8510645627975464,0.4162605404853821,0.3763059377670288,297.63006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0249328613281,0.9990000128746032,0.6979706287384033,0.6396748423576355,297.489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0249938964844,0.8885970115661621,0.4750835597515106,0.3329916894435882,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0249938964844,0.901136577129364,0.4947816133499145,0.4696220755577087,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0250244140625,0.8334025740623474,0.3892461657524109,1.7592803239822388,290.0249328613281,287.5049743652344,292.0208435058594,288.4931640625,292.02105712890625,297.47808837890625,292.0247497558594,1.0,0.7835654020309448,1.0,1.0,0.0,1.0,-4.298574447631836,4.298559665679932,1.4864101103739811e-05,3.3225257396698,0.0,0.0,0.0,232.06021118164065,256.0,-13.302430152893066,-0.0,6260.47607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
