time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11970480,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0250244140625,0.8510645627975464,0.4162605404853821,0.3763059377670288,297.63006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0249328613281,0.9990000128746032,0.6979706287384033,0.6396748423576355,297.489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0249938964844,0.8885970115661621,0.4750835597515106,0.3329916894435882,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0249938964844,0.901136577129364,0.4947816133499145,0.4696220755577087,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0250244140625,0.8334025740623474,0.3892461657524109,1.7592803239822388,290.0249328613281,287.5049743652344,292.0208435058594,288.4931640625,292.02105712890625,297.47808837890625,292.0247497558594,1.0,0.7835654020309448,1.0,1.0,0.0,1.0,-4.298574447631836,4.298559665679932,1.4864101103739811e-05,3.3225257396698,0.0,0.0,0.0,232.06021118164065,256.0,-13.302430152893066,-0.0,6260.47607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11970540,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.01141357421875,0.8471666574478149,0.4184885025024414,0.3785154521465301,297.6168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0113220214844,0.9990000128746032,0.7027068734169006,0.6526857018470764,297.4945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0113830566406,0.8856568932533264,0.4798963367938995,0.3364913165569305,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0113830566406,0.8972062468528748,0.4982514679431915,0.4731179177761078,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0114440917969,0.8298390507698059,0.3914874494075775,1.7705097198486328,290.0113220214844,287.4804382324219,292.00555419921875,288.4585266113281,292.0057983398437,297.4731140136719,292.0110168457031,1.0,0.7918540239334106,1.0,1.0,0.0,1.0,-4.338866710662842,4.338851451873779,1.5144726603466552e-05,3.3538663387298584,0.0,0.0,0.0,238.88931274414065,259.0,-17.7021427154541,-0.0,6457.16064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11970600,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.01141357421875,0.8471666574478149,0.4184885025024414,0.3785154521465301,297.6168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0113220214844,0.9990000128746032,0.7027068734169006,0.6526857018470764,297.4945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0113830566406,0.8856568932533264,0.4798963367938995,0.3364913165569305,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0113830566406,0.8972062468528748,0.4982514679431915,0.4731179177761078,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0114440917969,0.8298390507698059,0.3914874494075775,1.7705097198486328,290.0113220214844,287.4804382324219,292.00555419921875,288.4585266113281,292.0057983398437,297.4731140136719,292.0110168457031,1.0,0.7918540239334106,1.0,1.0,0.0,1.0,-4.338866710662842,4.338851451873779,1.5144726603466552e-05,3.3538663387298584,0.0,0.0,0.0,238.88931274414065,259.0,-17.7021427154541,-0.0,6457.16064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11970660,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9949645996094,0.8442868590354919,0.4204971492290497,0.3804820775985718,297.60479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.99481201171875,0.9990000128746032,0.7074006199836731,0.6631098389625549,297.4972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9949035644531,0.8838479518890381,0.4845351874828338,0.3398310542106628,297.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9949035644531,0.8944064378738403,0.5014743208885193,0.476327896118164,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9949951171875,0.8271529078483582,0.3934321999549866,1.780131697654724,289.9948425292969,287.4583740234375,291.98760986328125,288.4208679199219,291.98785400390625,297.467529296875,291.99444580078125,1.0,0.7988541722297668,1.0,1.0,0.0,1.0,-4.373274803161621,4.3732590675354,1.5386378436232917e-05,3.3806097507476807,0.0,0.0,0.0,244.5682373046875,262.0,-21.756038665771484,-0.0,6626.6884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11970720,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9949645996094,0.8442868590354919,0.4204971492290497,0.3804820775985718,297.60479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.99481201171875,0.9990000128746032,0.7074006199836731,0.6631098389625549,297.4972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9949035644531,0.8838479518890381,0.4845351874828338,0.3398310542106628,297.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9949035644531,0.8944064378738403,0.5014743208885193,0.476327896118164,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9949951171875,0.8271529078483582,0.3934321999549866,1.780131697654724,289.9948425292969,287.4583740234375,291.98760986328125,288.4208679199219,291.98785400390625,297.467529296875,291.99444580078125,1.0,0.7988541722297668,1.0,1.0,0.0,1.0,-4.373274803161621,4.3732590675354,1.5386378436232917e-05,3.3806097507476807,0.0,0.0,0.0,244.5682373046875,262.0,-21.756038665771484,-0.0,6626.6884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11970780,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9759216308594,0.8419437408447266,0.4223421514034271,0.382275640964508,297.5942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.97576904296875,0.9990000128746032,0.712087094783783,0.671281635761261,297.4984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.97589111328125,0.882646918296814,0.489058256149292,0.343069314956665,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9758605957031,0.8922054767608643,0.5045111179351807,0.4793344736099243,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9759521484375,0.8249188661575317,0.3951603770256042,1.7886314392089844,289.9757995605469,287.4383544921875,291.9672546386719,288.3804931640625,291.967529296875,297.4618225097656,291.975341796875,1.0,0.8049175143241882,1.0,1.0,0.0,1.0,-4.403049468994141,4.40303373336792,1.559705015097279e-05,3.4037563800811768,0.0,0.0,0.0,249.5294952392578,265.0,-25.42640686035156,-0.0,6775.74169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11970840,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9759216308594,0.8419437408447266,0.4223421514034271,0.382275640964508,297.5942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.97576904296875,0.9990000128746032,0.712087094783783,0.671281635761261,297.4984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.97589111328125,0.882646918296814,0.489058256149292,0.343069314956665,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9758605957031,0.8922054767608643,0.5045111179351807,0.4793344736099243,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9759521484375,0.8249188661575317,0.3951603770256042,1.7886314392089844,289.9757995605469,287.4383544921875,291.9672546386719,288.3804931640625,291.967529296875,297.4618225097656,291.975341796875,1.0,0.8049175143241882,1.0,1.0,0.0,1.0,-4.403049468994141,4.40303373336792,1.559705015097279e-05,3.4037563800811768,0.0,0.0,0.0,249.5294952392578,265.0,-25.42640686035156,-0.0,6775.74169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11970900,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.96551513671875,0.8408680558204651,0.4232107698917389,0.3831193149089813,297.5895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9653625488281,0.9990000128746032,0.7144415378570557,0.6744987964630127,297.4986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9654541015625,0.8821581602096558,0.4912857115268707,0.3446604311466217,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9654541015625,0.8912106156349182,0.5059683918952942,0.4807746410369873,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9655456542969,0.8238759636878967,0.3959560692310333,1.7925429344177246,289.96539306640625,287.45086669921875,291.95623779296875,288.359375,291.95654296875,297.458984375,291.9648742675781,1.0,0.8076522350311279,1.0,1.0,0.0,1.0,-4.416306018829346,4.416290283203125,1.569130108691752e-05,3.414060115814209,0.0,0.0,0.0,251.83267211914065,265.0,-27.09713554382324,-0.0,6843.42578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11970960,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.95458984375,0.8398428559303284,0.424049437046051,0.3839338719844818,297.5853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9544372558594,0.9989272952079772,0.7168077826499939,0.6772751808166504,297.4986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9545288085937,0.8817288875579834,0.4934964179992676,0.3462377488613128,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9545288085937,0.8902714252471924,0.5073922872543335,0.4821806252002716,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9546203613281,0.8228725790977478,0.3967158794403076,1.796277403831482,289.9544372558594,287.4198608398437,291.9447631835937,288.33770751953125,291.945068359375,297.45623779296875,291.95391845703125,1.0,0.8102344870567322,1.0,1.0,0.0,1.0,-4.428728103637695,4.428712368011475,1.577986404299736e-05,3.42371153831482,0.0,0.0,0.0,254.04391479492188,268.0,-28.70055389404297,-0.0,6907.58984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11971020,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9393615722656,0.8386021256446838,0.42511186003685,0.3849643766880035,297.58026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9391784667969,0.9983027577400208,0.7199504971504211,0.6805070042610168,297.4984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9393005371094,0.8812975883483887,0.4963956773281097,0.348302274942398,297.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9393005371094,0.8891599178314209,0.5092240571975708,0.483985960483551,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9393920898437,0.8216452598571777,0.3976676762104034,1.8009475469589231,289.939208984375,287.43768310546875,291.9288635253906,288.30828857421875,291.9291687011719,297.4527282714844,291.9386291503906,1.0,0.8134446740150452,1.0,1.0,0.0,1.0,-4.444152355194092,4.444136619567871,1.5890143913566135e-05,3.435685157775879,0.0,0.0,0.0,256.8009948730469,268.0,-30.678430557250977,-0.0,6987.8193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11971080,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.93121337890625,0.8380250930786133,0.4256366193294525,0.3854723274707794,297.577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9310302734375,0.998012363910675,0.7215642929077148,0.6820701360702515,297.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.93115234375,0.8811478614807129,0.4978740811347961,0.3493529558181762,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.93115234375,0.8886581063270569,0.5101420879364014,0.4848887622356415,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9312438964844,0.821069061756134,0.3981338441371918,1.8032293319702148,289.9310607910156,287.4025573730469,291.92041015625,288.2928466796875,291.9207458496094,297.4509582519531,291.9304504394531,1.0,0.8150172829627991,1.0,1.0,0.0,1.0,-4.451749324798584,4.451733112335205,1.5944582628435455e-05,3.441577911376953,0.0,0.0,0.0,258.1383361816406,271.0,-31.62029457092285,-0.0,7027.36865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11971140,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193908691406,0.8360536694526672,0.4258562624454498,0.3867732584476471,297.55645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2001953125,0.9969253540039062,0.7248991131782532,0.6864315867424011,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2125244140625,0.8804324269294739,0.5010687112808228,0.3523355722427368,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.211669921875,0.8869016170501709,0.511772096157074,0.4873726963996887,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2225646972656,0.8191276788711548,0.3986422121524811,1.809252381324768,289.2026672363281,287.385986328125,291.8944396972656,288.24627685546875,291.8948059082031,297.4341125488281,291.1342468261719,1.0,0.8194036483764648,1.0,1.0,0.0,1.0,-4.472446918487549,4.47243070602417,1.6094531019916758e-05,3.4579644203186035,0.9842125177383424,0.9842125177383424,0.0,262.1849365234375,274.0,4689.23828125,-0.0,7138.791015625,1.0,288.8676452636719,291.3867492675781,293.96209716796875,295.69189453125,313.1779479980469,299.9701538085937,283.1499938964844,2031.5877685546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4642401933670044,1.0,0.0,0.0,0.9390081167221068,0.939009964466095,6.01462488702964e-08,4.26401424407959,4.264004230499268,9.802221939025912e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5744.3330078125,0.0,25.56283569335937,1895.17626953125,-0.0,408.51702880859375,0.2428199499845504,1.0,0.0,3.0,1.0,0.0
11971200,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193908691406,0.8360536694526672,0.4258562624454498,0.3867732584476471,297.55645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2001953125,0.9969253540039062,0.7248991131782532,0.6864315867424011,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2125244140625,0.8804324269294739,0.5010687112808228,0.3523355722427368,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.211669921875,0.8869016170501709,0.511772096157074,0.4873726963996887,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2225646972656,0.8191276788711548,0.3986422121524811,1.809252381324768,289.2026672363281,287.385986328125,291.8944396972656,288.24627685546875,291.8948059082031,297.4341125488281,291.1342468261719,1.0,0.8194036483764648,1.0,1.0,0.0,1.0,-4.472446918487549,4.47243070602417,1.6094531019916758e-05,3.4579644203186035,0.9842125177383424,0.9842125177383424,0.0,262.1849365234375,274.0,4689.23828125,-0.0,7138.791015625,1.0,288.8676452636719,291.3867492675781,293.96209716796875,295.69189453125,313.1779479980469,299.9701538085937,283.1499938964844,2031.5877685546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4642401933670044,1.0,0.0,0.0,0.9390081167221068,0.939009964466095,6.01462488702964e-08,4.26401424407959,4.264004230499268,9.802221939025912e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5744.3330078125,0.0,25.56283569335937,1895.17626953125,-0.0,408.51702880859375,0.2428199499845504,1.0,0.0,3.0,1.0,0.0
11971260,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.60675048828125,0.8230994343757629,0.4172761142253876,0.3828451335430145,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5845947265625,0.9854737520217896,0.7174346446990967,0.6836216449737549,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5985717773437,0.8673905730247498,0.4951338768005371,0.350846379995346,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.59765625,0.8733965158462524,0.505565345287323,0.4848771393299103,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6101989746094,0.8069156408309937,0.392965018749237,1.7976529598236084,287.5874938964844,287.4029541015625,291.8787536621094,288.21856689453125,291.8791198730469,297.3433837890625,289.5115661621094,1.0,0.8191888928413391,1.0,1.0,0.0,1.0,-4.445716857910156,4.445701122283936,1.5909123249002732e-05,3.4391446113586426,0.9702693819999696,0.9702693819999696,0.0,271.5180053710937,274.0,12106.650390625,-0.0,7105.56982421875,1.0,286.1626281738281,289.4261779785156,293.460693359375,295.8701477050781,313.1779479980469,299.9701538085937,283.1499938964844,3674.60546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124065160751343,1.0,0.0,0.0,1.2538014650344849,1.2538042068481443,1.0493394597688169e-07,4.265891551971436,4.265882015228272,9.786205737327691e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5591.15869140625,0.0,60.6716194152832,1895.4326171875,-0.0,1710.0048828125,0.3167617321014404,1.0,0.0,3.0,1.0,0.0
11971320,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5571594238281,0.805227518081665,0.4067361056804657,0.3758035004138946,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5387268066406,0.9677080512046814,0.707392156124115,0.6768708825111389,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5501708984375,0.8502160906791687,0.4868991374969482,0.3468607366085052,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5494079589844,0.8559045195579529,0.4972475469112396,0.4793747961521148,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5597839355469,0.7897863984107971,0.3854010999202728,1.7741565704345703,286.5411682128906,287.46112060546875,291.8671569824219,288.1982421875,291.8675231933594,297.24072265625,288.47930908203125,1.0,0.815978467464447,1.0,1.0,0.0,1.0,-4.389474391937256,4.389459133148193,1.551327841298189e-05,3.396846294403076,0.9535037279129028,0.9535037279129028,0.0,282.8852844238281,277.0,16259.7001953125,-0.0,6974.68505859375,1.0,284.855712890625,288.1527404785156,292.7933044433594,295.2674865722656,313.1779479980469,299.9701538085937,283.1499938964844,5031.8671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092848658561707,1.0,0.0,0.0,1.4494973421096802,1.4495009183883667,1.4019630611983305e-07,4.265922546386719,4.265913009643555,9.785941983864175e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5266.57666015625,0.0,94.1017608642578,1895.4368896484373,-0.0,2556.609375,0.3675647675991058,1.0,0.0,3.0,1.0,0.0
11971380,296.907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.399169921875,0.773612380027771,0.3882773518562317,0.3610038757324219,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3881530761719,0.933274745941162,0.6890978217124939,0.6618309020996094,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.394775390625,0.8230065703392029,0.4717278480529785,0.3377719223499298,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3943176269531,0.8282814621925354,0.4816415905952453,0.4668114483356476,296.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4004821777344,0.7613765001296997,0.3707954585552215,1.7193101644515991,285.3896179199219,287.4814453125,291.84869384765625,288.16619873046875,291.8490905761719,297.06298828125,287.3555908203125,1.0,0.8064181804656982,1.0,1.0,0.0,1.0,-4.261465549468994,4.261451244354248,1.4624044524680356e-05,3.298503875732422,0.9242651462554932,0.9242651462554932,0.0,301.3118896484375,277.0,20246.830078125,-0.0,6632.52880859375,1.0,283.7466125488281,286.7931823730469,291.8528137207031,294.0606689453125,313.1779479980469,299.9701538085937,283.1499938964844,7632.341796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647142052650452,1.0,0.0,0.0,1.7377108335494995,1.7377161979675293,2.0148767987393523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4825.7607421875,0.0,163.56198120117188,1895.4371337890625,-0.0,3073.224609375,0.4357614815235138,1.0,0.0,3.0,1.0,0.0
11971440,296.8265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0831604003906,0.7597690224647522,0.3793040812015533,0.3529905378818512,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0762634277344,0.9173129796981812,0.6800219416618347,0.653434693813324,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0803527832031,0.8108283281326294,0.4641695916652679,0.3326477706432342,296.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0801086425781,0.8161140084266663,0.4736166596412658,0.4595563411712646,296.9174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0838928222656,0.7489022016525269,0.3630194962024688,1.6865956783294678,285.0772399902344,287.5385437011719,291.8388061523437,288.1491394042969,291.8392028808594,296.9801330566406,287.054931640625,1.0,0.7999616861343384,1.0,1.0,0.0,1.0,-4.187393665313721,4.187379360198975,1.4119577826932073e-05,3.241016626358032,0.9089163541793824,0.9089163541793824,0.0,308.9263000488281,265.0,21496.2265625,-0.0,6420.2529296875,1.0,283.4704284667969,286.3817443847656,291.4883117675781,293.5210876464844,313.1779479980469,299.9701538085937,283.1499938964844,9025.443359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647953867912292,1.0,0.0,0.0,1.8599909543991089,1.8599971532821653,2.308421187535714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4667.25439453125,0.0,201.6496124267578,1895.4371337890625,-0.0,3073.986083984375,0.4689171910285949,1.0,0.0,3.0,1.0,0.0
11971500,296.7346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7731018066406,0.7464100122451782,0.3682183027267456,0.342481255531311,296.93121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7684020996094,0.9032754898071288,0.6687512397766113,0.6423043608665466,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7711486816406,0.7984351515769958,0.4547910392284393,0.3258158266544342,296.87860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7709655761719,0.8036438822746277,0.4633122980594635,0.4495787620544433,296.8275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7735595703125,0.7366088032722473,0.3527108430862427,1.6400667428970337,284.76910400390625,287.5547790527344,291.8243103027344,288.124267578125,291.82470703125,296.88299560546875,286.7539978027344,1.0,0.788350522518158,1.0,1.0,0.0,1.0,-4.085040092468262,4.085026741027832,1.3436064364213962e-05,3.161263227462769,0.8870239853858948,0.8870239853858948,0.0,312.9794921875,265.0,22528.935546875,-0.0,6091.751953125,1.0,283.27069091796875,286.0019226074219,291.12774658203125,292.9662475585937,313.1779479980469,299.9701538085937,283.1499938964844,11321.8662109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468050360679626,1.0,0.0,0.0,2.0296788215637207,2.029686212539673,2.748830638665823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4531.3154296875,0.0,264.4179077148437,1895.4371337890625,-0.0,2905.355224609375,0.5084964036941528,1.0,0.0,3.0,1.0,0.0
11971560,296.6699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5862731933594,0.7382967472076416,0.3592225313186645,0.3336601257324219,296.8524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5833740234375,0.8960291147232056,0.6596201062202454,0.6329312324523926,296.9044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.58502197265625,0.7911887168884277,0.4472376406192779,0.3200582563877105,296.80816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5849304199219,0.7958636283874512,0.4546655416488647,0.4408344328403473,296.75732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5865478515625,0.7287286520004272,0.3437686860561371,1.5977839231491089,284.5838317871094,287.6180114746094,291.80963134765625,288.0992736816406,291.81005859375,296.8111267089844,286.57452392578125,1.0,0.7763258218765259,1.0,1.0,0.0,1.0,-3.9947311878204346,3.994718313217163,1.2846532627008855e-05,3.090724229812622,0.8644112348556519,0.8644112348556519,0.0,311.62615966796875,253.0,23004.81640625,-0.0,5779.4912109375,1.0,283.19219970703125,285.78631591796875,290.9245300292969,292.6309814453125,313.1779479980469,299.9701538085937,283.1499938964844,13482.890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193559050559998,1.0,0.0,0.0,2.1519243717193604,2.151932954788208,3.089921278842667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4456.24462890625,0.0,318.4658203125,1895.4371337890625,-0.0,2649.60302734375,0.5362898111343384,1.0,0.0,3.0,1.0,0.0
11971620,296.6007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4039306640625,0.7315893173217773,0.346058040857315,0.3203983306884765,296.760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4026184082031,0.8925929069519043,0.6465045213699341,0.6190156936645508,296.8307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4033508300781,0.7869154214859009,0.4365901947021484,0.3115834593772888,296.723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4033203125,0.7903175354003906,0.4416781067848205,0.4271996915340423,296.6692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4040832519531,0.7213174104690552,0.3298004269599914,1.529013752937317,284.40283203125,287.6992492675781,291.77996826171875,288.0489501953125,291.7803955078125,296.7275085449219,286.3985595703125,1.0,0.7532322406768799,1.0,1.0,0.0,1.0,-3.852557420730591,3.852545499801636,1.1945006917812862e-05,2.979599714279175,0.8188790678977966,0.8188790678977966,0.0,299.61822509765625,241.0,22953.58203125,-0.0,5246.65869140625,1.0,283.1546325683594,285.5998229980469,290.7989807128906,292.3666381835937,313.1779479980469,299.9701538085937,283.1499938964844,17049.259765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649333477020264,1.0,0.0,0.0,2.255383253097534,2.2553930282592773,3.394173972992576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4393.4951171875,0.0,376.9930725097656,1895.4371337890625,-0.0,2155.981201171875,0.564217746257782,1.0,0.0,3.0,1.0,0.0
11971680,296.6007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4039306640625,0.7315893173217773,0.346058040857315,0.3203983306884765,296.760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4026184082031,0.8925929069519043,0.6465045213699341,0.6190156936645508,296.8307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4033508300781,0.7869154214859009,0.4365901947021484,0.3115834593772888,296.723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4033203125,0.7903175354003906,0.4416781067848205,0.4271996915340423,296.6692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4040832519531,0.7213174104690552,0.3298004269599914,1.529013752937317,284.40283203125,287.6992492675781,291.77996826171875,288.0489501953125,291.7803955078125,296.7275085449219,286.3985595703125,1.0,0.7532322406768799,1.0,1.0,0.0,1.0,-3.852557420730591,3.852545499801636,1.1945006917812862e-05,2.979599714279175,0.8188790678977966,0.8188790678977966,0.0,299.61822509765625,241.0,22953.58203125,-0.0,5246.65869140625,1.0,283.1546325683594,285.5998229980469,290.7989807128906,292.3666381835937,313.1779479980469,299.9701538085937,283.1499938964844,17049.259765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649333477020264,1.0,0.0,0.0,2.255383253097534,2.2553930282592773,3.394173972992576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4393.4951171875,0.0,376.9930725097656,1895.4371337890625,-0.0,2155.981201171875,0.564217746257782,1.0,0.0,3.0,1.0,0.0
11971740,296.5791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3395690917969,0.7315943241119385,0.3368789255619049,0.3110269010066986,296.7231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3392028808594,0.896966278553009,0.6377073526382446,0.6095078587532043,296.8039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.33941650390625,0.7900375723838806,0.4298009872436523,0.3059762716293335,296.68731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33941650390625,0.7921022772789001,0.4325829148292541,0.4174299240112304,296.6300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3396301269531,0.7203548550605774,0.3196992576122284,1.4779666662216189,284.3392639160156,287.7820129394531,291.75,287.9984741210937,291.7504577636719,296.6947937011719,286.337890625,1.0,0.7327814102172852,1.0,1.0,0.0,1.0,-3.749854564666748,3.7498433589935294,1.1314396033412775e-05,2.8994040489196777,0.7722501754760742,0.7722501754760742,0.0,282.7662658691406,229.0,22313.029296875,-0.0,4829.955078125,1.0,283.1504821777344,285.5552978515625,290.8162536621094,292.3165283203125,313.1779479980469,299.9701538085937,283.1499938964844,19687.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276938557624817,1.0,0.0,0.0,2.2189364433288574,2.21894645690918,3.2853608900040854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4359.150390625,0.0,373.4945373535156,1895.4371337890625,-0.0,1835.7823486328125,0.5598663687705994,1.0,0.0,3.0,1.0,0.0
11971800,296.5791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3395690917969,0.7315943241119385,0.3368789255619049,0.3110269010066986,296.7231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3392028808594,0.896966278553009,0.6377073526382446,0.6095078587532043,296.8039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.33941650390625,0.7900375723838806,0.4298009872436523,0.3059762716293335,296.68731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33941650390625,0.7921022772789001,0.4325829148292541,0.4174299240112304,296.6300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3396301269531,0.7203548550605774,0.3196992576122284,1.4779666662216189,284.3392639160156,287.7820129394531,291.75,287.9984741210937,291.7504577636719,296.6947937011719,286.337890625,1.0,0.7327814102172852,1.0,1.0,0.0,1.0,-3.749854564666748,3.7498433589935294,1.1314396033412775e-05,2.8994040489196777,0.7722501754760742,0.7722501754760742,0.0,282.7662658691406,229.0,22313.029296875,-0.0,4829.955078125,1.0,283.1504821777344,285.5552978515625,290.8162536621094,292.3165283203125,313.1779479980469,299.9701538085937,283.1499938964844,19687.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276938557624817,1.0,0.0,0.0,2.2189364433288574,2.21894645690918,3.2853608900040854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4359.150390625,0.0,373.4945373535156,1895.4371337890625,-0.0,1835.7823486328125,0.5598663687705994,1.0,0.0,3.0,1.0,0.0
11971860,296.5826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3499755859375,0.7347415089607239,0.329986423254013,0.3039255142211914,296.71435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3503112792969,0.904913067817688,0.6313847303390503,0.6025782227516174,296.8033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3501281738281,0.7966756820678711,0.425330251455307,0.3021353483200073,296.67889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3501281738281,0.7973633408546448,0.4258452653884887,0.4100965559482574,296.6203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.34991455078125,0.7226986885070801,0.312111884355545,1.439104437828064,284.3502502441406,287.8659362792969,291.72003173828125,287.9482421875,291.72052001953125,296.69012451171875,286.35107421875,1.0,0.7150412201881409,1.0,1.0,0.0,1.0,-3.6727349758148193,3.67272424697876,1.0852313607756514e-05,2.8392558097839355,0.7251671552658081,0.7251671552658081,0.0,265.4039001464844,217.0,21335.1875,-0.0,4500.501953125,1.0,283.1500549316406,285.5981750488281,290.8321228027344,292.27947998046875,313.1779479980469,299.9701538085937,283.1499938964844,21316.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70501708984375,1.0,0.0,0.0,2.0768463611602783,2.0768558979034424,2.878075235912547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4311.9072265625,0.0,323.5668334960937,1895.4371337890625,-0.0,1650.56982421875,0.5345797538757324,1.0,0.0,3.0,1.0,0.0
11971920,296.5826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3499755859375,0.7347415089607239,0.329986423254013,0.3039255142211914,296.71435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3503112792969,0.904913067817688,0.6313847303390503,0.6025782227516174,296.8033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3501281738281,0.7966756820678711,0.425330251455307,0.3021353483200073,296.67889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3501281738281,0.7973633408546448,0.4258452653884887,0.4100965559482574,296.6203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.34991455078125,0.7226986885070801,0.312111884355545,1.439104437828064,284.3502502441406,287.8659362792969,291.72003173828125,287.9482421875,291.72052001953125,296.69012451171875,286.35107421875,1.0,0.7150412201881409,1.0,1.0,0.0,1.0,-3.6727349758148193,3.67272424697876,1.0852313607756514e-05,2.8392558097839355,0.7251671552658081,0.7251671552658081,0.0,265.4039001464844,217.0,21335.1875,-0.0,4500.501953125,1.0,283.1500549316406,285.5981750488281,290.8321228027344,292.27947998046875,313.1779479980469,299.9701538085937,283.1499938964844,21316.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70501708984375,1.0,0.0,0.0,2.0768463611602783,2.0768558979034424,2.878075235912547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4311.9072265625,0.0,323.5668334960937,1895.4371337890625,-0.0,1650.56982421875,0.5345797538757324,1.0,0.0,3.0,1.0,0.0
11971980,296.5998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4077453613281,0.7396275401115417,0.3245271742343902,0.2982556521892547,296.7216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4087829589844,0.9154268503189088,0.6265924572944641,0.5972529649734497,296.8174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4082336425781,0.8052558898925781,0.4223592579364776,0.2994487285614013,296.6860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4082336425781,0.8045053482055664,0.4205940067768097,0.4043250679969787,296.6280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4075927734375,0.726885974407196,0.3061679303646087,1.4083982706069946,284.4085693359375,287.9507751464844,291.6903686523437,287.89849853515625,291.6908264160156,296.7010498046875,286.4112854003906,1.0,0.6995395421981812,1.0,1.0,0.0,1.0,-3.6123671531677246,3.612356662750244,1.0497462426428685e-05,2.7922213077545166,0.678022563457489,0.678022563457489,0.0,248.8646240234375,205.0,20251.974609375,-0.0,4232.9453125,1.0,283.1500244140625,285.6947937011719,290.8110046386719,292.2020568847656,313.1779479980469,299.9701538085937,283.1499938964844,22544.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6881560683250427,1.0,0.0,0.0,1.890175700187683,1.8901844024658203,2.383953301432485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4251.86669921875,0.0,262.86285400390625,1895.4371337890625,-0.0,1518.5657958984375,0.4978220164775848,1.0,0.0,3.0,1.0,0.0
11972040,296.5998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4077453613281,0.7396275401115417,0.3245271742343902,0.2982556521892547,296.7216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4087829589844,0.9154268503189088,0.6265924572944641,0.5972529649734497,296.8174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4082336425781,0.8052558898925781,0.4223592579364776,0.2994487285614013,296.6860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4082336425781,0.8045053482055664,0.4205940067768097,0.4043250679969787,296.6280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4075927734375,0.726885974407196,0.3061679303646087,1.4083982706069946,284.4085693359375,287.9507751464844,291.6903686523437,287.89849853515625,291.6908264160156,296.7010498046875,286.4112854003906,1.0,0.6995395421981812,1.0,1.0,0.0,1.0,-3.6123671531677246,3.612356662750244,1.0497462426428685e-05,2.7922213077545166,0.678022563457489,0.678022563457489,0.0,248.8646240234375,205.0,20251.974609375,-0.0,4232.9453125,1.0,283.1500244140625,285.6947937011719,290.8110046386719,292.2020568847656,313.1779479980469,299.9701538085937,283.1499938964844,22544.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6881560683250427,1.0,0.0,0.0,1.890175700187683,1.8901844024658203,2.383953301432485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4251.86669921875,0.0,262.86285400390625,1895.4371337890625,-0.0,1518.5657958984375,0.4978220164775848,1.0,0.0,3.0,1.0,0.0
11972100,296.6119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4594421386719,0.74260014295578,0.3222286403179168,0.2958262860774994,296.7296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4608154296875,0.9215404391288756,0.6246596574783325,0.5950428247451782,296.82843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4601135253906,0.8100297451019287,0.4213297069072723,0.2984375953674316,296.6936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4600830078125,0.8085762858390808,0.4184025526046753,0.401873230934143,296.63629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4592590332031,0.7295061945915222,0.3036680519580841,1.3953136205673218,284.4605407714844,287.9686584472656,291.6756896972656,287.8739318847656,291.6761779785156,296.7106018066406,286.4642944335937,1.0,0.6924700736999512,1.0,1.0,0.0,1.0,-3.586869955062866,3.5868594646453857,1.034936576616019e-05,2.7723588943481445,0.6549689173698425,0.6549689173698425,0.0,240.95664978027344,205.0,19699.32421875,-0.0,4116.7001953125,1.0,283.1499938964844,285.7685852050781,290.7890014648437,292.1492919921875,313.1779479980469,299.9701538085937,283.1499938964844,22939.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.679840087890625,1.0,0.0,0.0,1.783245325088501,1.78325355052948,2.121854265624279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4218.7294921875,0.0,231.231201171875,1895.4371337890625,-0.0,1455.4326171875,0.4768513143062591,1.0,0.0,3.0,1.0,0.0
11972160,296.6258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5211486816406,0.7459589242935181,0.3201868832111358,0.2936418056488037,296.73992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.52276611328125,0.9281901717185974,0.6230087876319885,0.5931115746498108,296.84149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5219116210937,0.8150315880775452,0.4205747842788696,0.2976285219192505,296.70343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5219116210937,0.8128910064697266,0.4164672195911407,0.3996779322624206,296.646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5209350585937,0.7324895262718201,0.30144003033638,1.3835312128067017,284.5224304199219,288.0361022949219,291.66119384765625,287.8495788574219,291.6616516113281,296.7222900390625,286.5268859863281,1.0,0.6857958436012268,1.0,1.0,0.0,1.0,-3.564122676849365,3.564112424850464,1.0218133866146673e-05,2.7546396255493164,0.6316524147987366,0.6316524147987366,0.0,233.2482147216797,193.0,19115.92578125,-0.0,4010.2861328125,1.0,283.1499938964844,285.8537902832031,290.7624206542969,292.0898742675781,313.1779479980469,299.9701538085937,283.1499938964844,23113.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6710398197174072,1.0,0.0,0.0,1.6734298467636108,1.6734377145767212,1.868565959739499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4183.931640625,0.0,201.08009338378903,1895.4371337890625,-0.0,1390.132568359375,0.4553651511669159,1.0,0.0,3.0,1.0,0.0
11972220,296.6563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6666259765625,0.7535616755485535,0.3168944120407104,0.2900391221046448,296.764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6686706542969,0.942244827747345,0.6205386519432068,0.5900879502296448,296.8710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6676330566406,0.8254493474960327,0.4198044836521148,0.2965693473815918,296.72662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6676025390625,0.8219453692436218,0.4133766293525696,0.3960825502872467,296.6714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6663513183594,0.7392838001251221,0.2978162169456482,1.36401104927063,284.66827392578125,288.06988525390625,291.63397216796875,287.8037414550781,291.6344299316406,296.7494506835937,286.6739196777344,1.0,0.6739296317100525,1.0,1.0,0.0,1.0,-3.5270586013793945,3.5270485877990723,1.0006101547332946e-05,2.725768804550171,0.5888562798500061,0.5888562798500061,0.0,218.92530822753903,193.0,17916.041015625,-0.0,3828.942138671875,1.0,283.1499938964844,286.0483093261719,290.70361328125,291.9613952636719,313.1779479980469,299.9701538085937,283.1499938964844,23082.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6518979668617249,1.0,0.0,0.0,1.458770513534546,1.4587774276733398,1.4199314080087788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4112.75,0.0,149.70204162597656,1895.4371337890625,-0.0,1253.804443359375,0.4141611754894256,1.0,0.0,3.0,1.0,0.0
11972280,296.65771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6732482910156,0.7539143562316895,0.3167738020420074,0.2899045944213867,296.7660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6753234863281,0.9428627490997314,0.6204543709754944,0.5899802446365356,296.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6742858886719,0.8259125351905823,0.4197904169559479,0.2965383529663086,296.7276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6742248535156,0.8223488330841064,0.4132643043994903,0.3959490656852722,296.672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6729736328125,0.7396000623703003,0.2976822853088379,1.3632783889770508,284.6749267578125,288.0712585449219,291.6328430175781,287.8018493652344,291.63330078125,296.75067138671875,286.6806030273437,1.0,0.6734597682952881,1.0,1.0,0.0,1.0,-3.525687456130981,3.525677442550659,9.998299901781138e-06,2.724700927734375,0.5871137380599976,0.5871137380599976,0.0,218.3402709960937,181.0,17864.939453125,-0.0,3821.96875,1.0,283.1499938964844,286.0570678710937,290.7010498046875,291.955810546875,313.1779479980469,299.9701538085937,283.1499938964844,23068.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6510271430015564,1.0,0.0,0.0,1.4500678777694702,1.4500747919082642,1.4030401018771954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4109.7607421875,0.0,147.81307983398438,1895.4371337890625,-0.0,1247.7974853515625,0.4125085175037384,1.0,0.0,3.0,1.0,0.0
