time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11972340,296.6935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8605041503906,0.7637843489646912,0.3141688406467438,0.2869122624397278,296.7976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8636474609375,0.95895117521286,0.6187931895256042,0.5877129435539246,296.90789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8620910644531,0.8384793400764465,0.4198704361915588,0.2960700690746307,296.75665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.86199951171875,0.8332980871200562,0.4108467996120453,0.3929888010025024,296.7032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8600769042969,0.7484830617904663,0.2947317957878113,1.3468074798583984,284.8630065917969,288.1051025390625,291.6055603027344,287.7555847167969,291.6059875488281,296.7833251953125,286.8715209960937,1.0,0.6622763872146606,1.0,1.0,0.0,1.0,-3.4954135417938232,3.495403528213501,9.82681922323536e-06,2.701115846633911,0.5448386669158936,0.5448386669158936,0.0,203.9696655273437,169.0,16620.5625,-0.0,3660.61572265625,1.0,283.1499938964844,286.2892150878906,290.6376037597656,291.8146667480469,313.1779479980469,299.9701538085937,283.1499938964844,22518.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6274164319038391,1.0,0.0,0.0,1.2431026697158811,1.2431087493896484,1.0311157438991361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4036.084228515625,0.0,107.30826568603516,1895.4371337890625,-0.0,1091.846923828125,0.3738576173782348,1.0,0.0,3.0,1.0,0.0
11972400,296.6935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8605041503906,0.7637843489646912,0.3141688406467438,0.2869122624397278,296.7976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8636474609375,0.95895117521286,0.6187931895256042,0.5877129435539246,296.90789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8620910644531,0.8384793400764465,0.4198704361915588,0.2960700690746307,296.75665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.86199951171875,0.8332980871200562,0.4108467996120453,0.3929888010025024,296.7032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8600769042969,0.7484830617904663,0.2947317957878113,1.3468074798583984,284.8630065917969,288.1051025390625,291.6055603027344,287.7555847167969,291.6059875488281,296.7833251953125,286.8715209960937,1.0,0.6622763872146606,1.0,1.0,0.0,1.0,-3.4954135417938232,3.495403528213501,9.82681922323536e-06,2.701115846633911,0.5448386669158936,0.5448386669158936,0.0,203.9696655273437,169.0,16620.5625,-0.0,3660.61572265625,1.0,283.1499938964844,286.2892150878906,290.6376037597656,291.8146667480469,313.1779479980469,299.9701538085937,283.1499938964844,22518.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6274164319038391,1.0,0.0,0.0,1.2431026697158811,1.2431087493896484,1.0311157438991361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4036.084228515625,0.0,107.30826568603516,1895.4371337890625,-0.0,1091.846923828125,0.3738576173782348,1.0,0.0,3.0,1.0,0.0
11972460,296.73468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1195068359375,0.7764607667922974,0.3125477433204651,0.2847336530685425,296.8366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1229248046875,0.9763408899307252,0.618270218372345,0.5864159464836121,296.94927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.12127685546875,0.8539614677429199,0.420989990234375,0.2962692677974701,296.7912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1211242675781,0.8468385934829712,0.4093603491783142,0.3908376395702362,296.7386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1190490722656,0.7599937915802002,0.2926625907421112,1.334054708480835,285.1222229003906,288.1372985839844,291.57958984375,287.7110900878906,291.5800170898437,296.8221435546875,287.1315002441406,1.0,0.6521404385566711,1.0,1.0,0.0,1.0,-3.4735329151153564,3.4735233783721924,9.703660907689482e-06,2.684016466140747,0.5061333775520325,0.5061333775520325,0.0,189.7766265869141,157.0,15502.0654296875,-0.0,3523.050048828125,1.0,283.1499938964844,286.5563049316406,290.5823974609375,291.6863098144531,313.1779479980469,299.9701538085937,283.1499938964844,21711.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6014693379402161,1.0,0.0,0.0,1.0655794143676758,1.0655847787857056,7.576437610623543e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3973.389892578125,0.0,78.88578796386719,1895.4371337890625,-0.0,937.0126953125,0.3417441546916961,1.0,0.0,3.0,1.0,0.0
11972520,296.73468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1195068359375,0.7764607667922974,0.3125477433204651,0.2847336530685425,296.8366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1229248046875,0.9763408899307252,0.618270218372345,0.5864159464836121,296.94927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.12127685546875,0.8539614677429199,0.420989990234375,0.2962692677974701,296.7912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1211242675781,0.8468385934829712,0.4093603491783142,0.3908376395702362,296.7386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1190490722656,0.7599937915802002,0.2926625907421112,1.334054708480835,285.1222229003906,288.1372985839844,291.57958984375,287.7110900878906,291.5800170898437,296.8221435546875,287.1315002441406,1.0,0.6521404385566711,1.0,1.0,0.0,1.0,-3.4735329151153564,3.4735233783721924,9.703660907689482e-06,2.684016466140747,0.5061333775520325,0.5061333775520325,0.0,189.7766265869141,157.0,15502.0654296875,-0.0,3523.050048828125,1.0,283.1499938964844,286.5563049316406,290.5823974609375,291.6863098144531,313.1779479980469,299.9701538085937,283.1499938964844,21711.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6014693379402161,1.0,0.0,0.0,1.0655794143676758,1.0655847787857056,7.576437610623543e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3973.389892578125,0.0,78.88578796386719,1895.4371337890625,-0.0,937.0126953125,0.3417441546916961,1.0,0.0,3.0,1.0,0.0
11972580,296.7789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.38330078125,0.7927294373512268,0.3117692172527313,0.2833635210990906,296.8804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3866882324219,0.994279444217682,0.6187419891357422,0.5861175060272217,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.38507080078125,0.8735619187355042,0.4230233132839203,0.2971422672271728,296.82965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3849182128906,0.8641564249992371,0.4087080657482147,0.3895139694213867,296.777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3828430175781,0.775049090385437,0.2913941144943237,1.3250317573547363,285.385986328125,288.1675109863281,291.55523681640625,287.6687316894531,291.5556335449219,296.8652038574219,287.39520263671875,1.0,0.643042266368866,1.0,1.0,0.0,1.0,-3.4601216316223145,3.460111856460572,9.628501175029667e-06,2.6735153198242188,0.4706084132194519,0.4706084132194519,0.0,175.6708984375,145.0,14437.185546875,-0.0,3407.606201171875,1.0,283.1499938964844,286.8216857910156,290.5395202636719,291.5767822265625,313.1779479980469,299.9701538085937,283.1499938964844,20900.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5755094289779663,1.0,0.0,0.0,0.9195554256439208,0.9195602536201476,5.642210254563906e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3918.543212890625,0.0,59.713775634765625,1895.4371337890625,-0.0,801.417724609375,0.3165034055709839,1.0,0.0,3.0,1.0,0.0
11972640,296.7789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.38330078125,0.7927294373512268,0.3117692172527313,0.2833635210990906,296.8804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3866882324219,0.994279444217682,0.6187419891357422,0.5861175060272217,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.38507080078125,0.8735619187355042,0.4230233132839203,0.2971422672271728,296.82965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3849182128906,0.8641564249992371,0.4087080657482147,0.3895139694213867,296.777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3828430175781,0.775049090385437,0.2913941144943237,1.3250317573547363,285.385986328125,288.1675109863281,291.55523681640625,287.6687316894531,291.5556335449219,296.8652038574219,287.39520263671875,1.0,0.643042266368866,1.0,1.0,0.0,1.0,-3.4601216316223145,3.460111856460572,9.628501175029667e-06,2.6735153198242188,0.4706084132194519,0.4706084132194519,0.0,175.6708984375,145.0,14437.185546875,-0.0,3407.606201171875,1.0,283.1499938964844,286.8216857910156,290.5395202636719,291.5767822265625,313.1779479980469,299.9701538085937,283.1499938964844,20900.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5755094289779663,1.0,0.0,0.0,0.9195554256439208,0.9195602536201476,5.642210254563906e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3918.543212890625,0.0,59.713775634765625,1895.4371337890625,-0.0,801.417724609375,0.3165034055709839,1.0,0.0,3.0,1.0,0.0
11972700,296.8010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5115661621094,0.8007846474647522,0.3115926384925842,0.2829367220401764,296.9037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5147705078125,0.9990000128746032,0.6193133592605591,0.5818288922309875,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5132751464844,0.88346266746521,0.4242850840091705,0.2978005707263946,296.8492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5131225585937,0.8728751540184021,0.4086034893989563,0.3891293704509735,296.79742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5111083984375,0.7826160192489624,0.2909815013408661,1.321824312210083,285.5141296386719,288.1817626953125,291.54376220703125,287.6484375,291.54412841796875,296.8873596191406,287.52276611328125,1.0,0.6385994553565979,1.0,1.0,0.0,1.0,-3.4516265392303467,3.4516170024871826,9.582021448295563e-06,2.667227029800415,0.4539690017700195,0.4539690017700195,0.0,169.51065063476562,145.0,13927.431640625,-0.0,3350.59375,1.0,283.1499938964844,286.9488525390625,290.52130126953125,291.5276184082031,313.1779479980469,299.9701538085937,283.1499938964844,20537.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5628942847251892,1.0,0.0,0.0,0.8575102090835571,0.8575148582458496,4.906502937274127e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3893.717041015625,0.0,52.657958984375,1895.4371337890625,-0.0,742.4771728515625,0.3061999678611755,1.0,0.0,3.0,1.0,0.0
11972760,296.82232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6293029785156,0.806540310382843,0.3114732503890991,0.2826589941978454,296.9341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6322021484375,0.9990000128746032,0.6207359433174133,0.5692270398139954,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6308898925781,0.8909277319908142,0.4256289601325989,0.2985914647579193,296.8682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6307067871094,0.8792136907577515,0.4085681438446045,0.3889108598232269,296.8167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6288757324219,0.7880210876464844,0.2906453013420105,1.3194197416305542,285.6316223144531,288.19537353515625,291.5327453613281,287.6287841796875,291.5331115722656,296.9117431640625,287.6396484375,1.0,0.6336033940315247,1.0,1.0,0.0,1.0,-3.4332590103149414,3.4332494735717773,9.480484550294932e-06,2.6530978679656982,0.4379222691059112,0.4379222691059112,0.0,164.78932189941406,133.0,13419.0859375,-0.0,3280.763427734375,1.0,283.1499938964844,287.0672302246094,290.5045166015625,291.4811096191406,313.1779479980469,299.9701538085937,283.1499938964844,20216.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5506108403205872,1.0,0.0,0.0,0.8017787933349609,0.8017832636833191,4.289459454298594e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3869.853271484375,0.0,46.853118896484375,1895.4371337890625,-0.0,689.14794921875,0.2972041070461273,1.0,0.0,3.0,1.0,0.0
11972820,296.8627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8462219238281,0.8197025656700134,0.3114180862903595,0.2822432219982147,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8486633300781,0.9990000128746032,0.626112163066864,0.540659487247467,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8476867675781,0.9088504910469056,0.4285759627819061,0.3003337979316711,296.9049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8475036621094,0.894636332988739,0.4087148606777191,0.3886541724205017,296.8543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8458251953125,0.8012769222259521,0.2902370989322662,1.3156397342681885,285.8482971191406,288.2206115722656,291.51239013671875,287.5915832519531,291.5127258300781,296.96881103515625,287.8555908203125,1.0,0.6230402588844299,1.0,1.0,0.0,1.0,-3.3956410884857178,3.395631790161133,9.27370729186805e-06,2.623966932296753,0.4075896143913269,0.4075896143913269,0.0,154.59939575195312,121.0,12472.005859375,-0.0,3135.575927734375,1.0,283.1499938964844,287.2828063964844,290.4731750488281,291.3935852050781,313.1779479980469,299.9701538085937,283.1499938964844,19699.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5269345045089722,1.0,0.0,0.0,0.7065914273262024,0.7065956592559814,3.331426157160422e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3825.51904296875,0.0,38.03546524047852,1895.4371337890625,-0.0,596.841552734375,0.2824287712574005,1.0,0.0,3.0,1.0,0.0
11972880,296.8627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8462219238281,0.8197025656700134,0.3114180862903595,0.2822432219982147,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8486633300781,0.9990000128746032,0.626112163066864,0.540659487247467,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8476867675781,0.9088504910469056,0.4285759627819061,0.3003337979316711,296.9049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8475036621094,0.894636332988739,0.4087148606777191,0.3886541724205017,296.8543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8458251953125,0.8012769222259521,0.2902370989322662,1.3156397342681885,285.8482971191406,288.2206115722656,291.51239013671875,287.5915832519531,291.5127258300781,296.96881103515625,287.8555908203125,1.0,0.6230402588844299,1.0,1.0,0.0,1.0,-3.3956410884857178,3.395631790161133,9.27370729186805e-06,2.623966932296753,0.4075896143913269,0.4075896143913269,0.0,154.59939575195312,121.0,12472.005859375,-0.0,3135.575927734375,1.0,283.1499938964844,287.2828063964844,290.4731750488281,291.3935852050781,313.1779479980469,299.9701538085937,283.1499938964844,19699.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5269345045089722,1.0,0.0,0.0,0.7065914273262024,0.7065956592559814,3.331426157160422e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3825.51904296875,0.0,38.03546524047852,1895.4371337890625,-0.0,596.841552734375,0.2824287712574005,1.0,0.0,3.0,1.0,0.0
11972940,296.8999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0416259765625,0.8351274728775024,0.311552882194519,0.2819933295249939,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0436706542969,0.9990000128746032,0.6338948607444763,0.5087902545928955,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.04296875,0.9325991272926332,0.4318158328533172,0.3022758066654205,296.9391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.04278564453125,0.914093852043152,0.4090840816497803,0.3886056542396545,296.8902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.041259765625,0.8170520067214966,0.2901332676410675,1.3131898641586304,286.04345703125,288.2428894042969,291.49444580078125,287.55743408203125,291.4947509765625,297.0330505371094,288.0500793457031,1.0,0.6118607521057129,1.0,1.0,0.0,1.0,-3.356343507766724,3.3563344478607178,9.060121556103695e-06,2.5935306549072266,0.3794375658035278,0.3794375658035278,0.0,143.8886260986328,124.0,11616.681640625,-0.0,2986.717041015625,1.0,283.1499938964844,287.47528076171875,290.4446716308594,291.31317138671875,313.1779479980469,299.9701538085937,283.1499938964844,19322.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5044025778770447,1.0,0.0,0.0,0.6291579604148865,0.6291619539260864,2.6412703135747503e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3734.806640625,0.0,31.79550170898437,1895.4371337890625,-0.0,520.6128540039062,0.2709537446498871,1.0,0.0,3.0,1.0,0.0
11973000,296.8999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0416259765625,0.8351274728775024,0.311552882194519,0.2819933295249939,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0436706542969,0.9990000128746032,0.6338948607444763,0.5087902545928955,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.04296875,0.9325991272926332,0.4318158328533172,0.3022758066654205,296.9391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.04278564453125,0.914093852043152,0.4090840816497803,0.3886056542396545,296.8902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.041259765625,0.8170520067214966,0.2901332676410675,1.3131898641586304,286.04345703125,288.2428894042969,291.49444580078125,287.55743408203125,291.4947509765625,297.0330505371094,288.0500793457031,1.0,0.6118607521057129,1.0,1.0,0.0,1.0,-3.356343507766724,3.3563344478607178,9.060121556103695e-06,2.5935306549072266,0.3794375658035278,0.3794375658035278,0.0,143.8886260986328,124.0,11616.681640625,-0.0,2986.717041015625,1.0,283.1499938964844,287.47528076171875,290.4446716308594,291.31317138671875,313.1779479980469,299.9701538085937,283.1499938964844,19322.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5044025778770447,1.0,0.0,0.0,0.6291579604148865,0.6291619539260864,2.6412703135747503e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3734.806640625,0.0,31.79550170898437,1895.4371337890625,-0.0,520.6128540039062,0.2709537446498871,1.0,0.0,3.0,1.0,0.0
11973060,296.9345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.22540283203125,0.846341073513031,0.3118928372859955,0.2820407748222351,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.227294921875,0.9990000128746032,0.6427218914031982,0.4878170788288116,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.22674560546875,0.950304925441742,0.4353688359260559,0.3045215606689453,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2265625,0.9293611645698548,0.409684956073761,0.3888947963714599,296.9248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2250671386719,0.8277828693389893,0.2903499603271484,1.3127505779266355,286.2271728515625,288.2618408203125,291.4791564941406,287.5266418457031,291.4794006347656,297.0968933105469,288.2337951660156,1.0,0.6055577397346497,1.0,1.0,0.0,1.0,-3.333667755126953,3.3336589336395264,8.937058737501502e-06,2.575601816177368,0.3534074425697326,0.3534074425697326,0.0,137.26808166503906,142.0,10867.2255859375,-0.0,2899.8193359375,1.0,283.1499938964844,287.6512145996094,290.4130249023437,291.22711181640625,313.1779479980469,299.9701538085937,283.1499938964844,19025.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4818147718906402,1.0,0.0,0.0,0.5652634501457214,0.5652673244476318,2.1320397891599896e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3488.357421875,0.0,27.17898178100586,1895.4371337890625,-0.0,454.1749572753906,0.2620438933372497,1.0,0.0,3.0,1.0,0.0
11973120,296.9345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.22540283203125,0.846341073513031,0.3118928372859955,0.2820407748222351,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.227294921875,0.9990000128746032,0.6427218914031982,0.4878170788288116,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.22674560546875,0.950304925441742,0.4353688359260559,0.3045215606689453,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2265625,0.9293611645698548,0.409684956073761,0.3888947963714599,296.9248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2250671386719,0.8277828693389893,0.2903499603271484,1.3127505779266355,286.2271728515625,288.2618408203125,291.4791564941406,287.5266418457031,291.4794006347656,297.0968933105469,288.2337951660156,1.0,0.6055577397346497,1.0,1.0,0.0,1.0,-3.333667755126953,3.3336589336395264,8.937058737501502e-06,2.575601816177368,0.3534074425697326,0.3534074425697326,0.0,137.26808166503906,142.0,10867.2255859375,-0.0,2899.8193359375,1.0,283.1499938964844,287.6512145996094,290.4130249023437,291.22711181640625,313.1779479980469,299.9701538085937,283.1499938964844,19025.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4818147718906402,1.0,0.0,0.0,0.5652634501457214,0.5652673244476318,2.1320397891599896e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3488.357421875,0.0,27.17898178100586,1895.4371337890625,-0.0,454.1749572753906,0.2620438933372497,1.0,0.0,3.0,1.0,0.0
11973180,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.8472966551780701,0.3122561275959015,0.2823123633861542,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492431640625,0.9990000128746032,0.6480852365493774,0.4865665137767792,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487243652344,0.9531702399253844,0.4379446804523468,0.3062528371810913,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3485107421875,0.9307178258895874,0.4102377593517303,0.3893536627292633,296.94732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34698486328125,0.8286661505699158,0.2906755208969116,1.313889503479004,286.3491516113281,288.27252197265625,291.4705505371094,287.5080871582031,291.47076416015625,297.1343688964844,288.35595703125,1.0,0.6063153147697449,1.0,1.0,0.0,1.0,-3.336459159851074,3.3364503383636475,8.950986739364453e-06,2.577356100082397,0.3372414708137512,0.3372414708137512,0.0,137.04258728027344,142.0,10431.1865234375,-0.0,2904.562744140625,1.0,283.1499938964844,287.76385498046875,290.392333984375,291.1719665527344,313.1779479980469,299.9701538085937,283.1499938964844,18862.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4662483334541321,1.0,0.0,0.0,0.5289449095726013,0.5289487242698669,1.8668711021518906e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3343.598388671875,0.0,24.749897003173828,1895.4371337890625,-0.0,413.490478515625,0.2572469711303711,1.0,0.0,3.0,1.0,0.0
11973240,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.40802001953125,0.8460296988487244,0.3124745488166809,0.2825156450271606,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.409912109375,0.9990000128746032,0.6503254175186157,0.4892017841339111,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4093933105469,0.9523422718048096,0.4392777681350708,0.3071767389774322,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4091491699219,0.929044246673584,0.4105547666549682,0.3896574676036834,296.95819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4076538085937,0.8274621367454529,0.2908800840377807,1.3148356676101685,286.4098205566406,288.27716064453125,291.466796875,287.4995422363281,291.4670104980469,297.15008544921875,288.4165954589844,1.0,0.6077917218208313,1.0,1.0,0.0,1.0,-3.342477798461914,3.342468976974488,8.983069164969493e-06,2.5819129943847656,0.3296190500259399,0.3296190500259399,0.0,137.99160766601562,160.0,10232.658203125,-0.0,2922.947509765625,1.0,283.1499938964844,287.8188171386719,290.3834533691406,291.14697265625,313.1779479980469,299.9701538085937,283.1499938964844,18791.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4585318863391876,1.0,0.0,0.0,0.5126674175262451,0.512671172618866,1.7537388430355353e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3278.31982421875,0.0,23.704429626464844,1895.4371337890625,-0.0,394.7024841308594,0.2551623284816742,1.0,0.0,3.0,1.0,0.0
11973300,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.49853515625,0.842494010925293,0.3128471374511719,0.282894104719162,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5004577636719,0.9990000128746032,0.653145432472229,0.4963532984256744,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4999084472656,0.9489354491233826,0.4413546323776245,0.3086424767971039,297.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4996643066406,0.924303412437439,0.411081850528717,0.3901966512203216,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4981994628906,0.8240876197814941,0.2912297546863556,1.3166303634643557,286.50030517578125,288.2833557128906,291.4617919921875,287.48748779296875,291.46197509765625,297.17010498046875,288.5069885253906,1.0,0.6111844778060913,1.0,1.0,0.0,1.0,-3.356091022491455,3.356081962585449,9.056125236384103e-06,2.592327117919922,0.3185781240463257,0.3185781240463257,0.0,140.47557067871094,160.0,9951.802734375,-0.0,2966.6845703125,1.0,283.1499938964844,287.9000549316406,290.37237548828125,291.1129150390625,313.1779479980469,299.9701538085937,283.1499938964844,18695.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4470531642436981,1.0,0.0,0.0,0.4900051951408386,0.4901010394096374,1.602119326093998e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3187.07958984375,0.0,22.296062469482425,1895.4371337890625,-0.0,368.2943420410156,0.2523347437381744,1.0,0.0,3.0,1.0,0.0
11973360,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.587646484375,0.8374679684638977,0.3132664561271667,0.2833492159843445,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.589599609375,0.9990000128746032,0.655301570892334,0.5066846609115601,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5890197753906,0.9434008598327636,0.4435014724731445,0.3101846873760223,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5887756347656,0.9175304770469666,0.411662220954895,0.3908225893974304,296.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5873107910156,0.819218635559082,0.2916174829006195,1.3187857866287231,286.58941650390625,288.2885131835937,291.4576416015625,287.4764709472656,291.4577941894531,297.1857604980469,288.59600830078125,1.0,0.6157553791999817,1.0,1.0,0.0,1.0,-3.374253034591675,3.374243974685669,9.154244253295474e-06,2.6062934398651123,0.308090478181839,0.308090478181839,0.0,144.05416870117188,178.0,9688.3291015625,-0.0,3027.07275390625,1.0,283.1499938964844,287.9789428710937,290.3644104003906,291.0841064453125,313.1779479980469,299.9701538085937,283.1499938964844,18588.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4359806478023529,1.0,0.0,0.0,0.4691483378410339,0.4731808304786682,1.4686349025794245e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3108.5927734375,0.0,21.20639610290528,1895.4371337890625,-0.0,344.4163818359375,0.2499450147151947,1.0,0.0,3.0,1.0,0.0
11973420,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7624816894531,0.8246322870254517,0.3142387568950653,0.284463107585907,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7644348144531,0.9990000128746032,0.6577911376953125,0.5345447659492493,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7637939453125,0.9278871417045592,0.4479894936084747,0.3134710788726806,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7635192871094,0.9010302424430848,0.4129738807678222,0.3923052549362182,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7621459960937,0.8061319589614868,0.2924790382385254,1.323935627937317,286.76416015625,288.2955627441406,291.45196533203125,287.45770263671875,291.4520263671875,297.20587158203125,288.7704467773437,1.0,0.6276395916938782,1.0,1.0,0.0,1.0,-3.42101526260376,3.421005964279175,9.40964400797384e-06,2.642380475997925,0.2887967526912689,0.2887967526912689,0.0,153.9185333251953,196.0,9203.951171875,-0.0,3189.15625,1.0,283.1499938964844,288.131103515625,290.3582458496094,291.042236328125,313.1779479980469,299.9701538085937,283.1499938964844,18314.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4159949123859405,1.0,0.0,0.0,0.4320247173309326,0.4696980118751526,1.2454051123711452e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,2968.965576171875,0.0,20.507856369018555,1895.4371337890625,-0.0,304.76007080078125,0.2469609379768371,1.0,0.0,3.0,1.0,0.0
11973480,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7624816894531,0.8246322870254517,0.3142387568950653,0.284463107585907,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7644348144531,0.9990000128746032,0.6577911376953125,0.5345447659492493,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7637939453125,0.9278871417045592,0.4479894936084747,0.3134710788726806,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7635192871094,0.9010302424430848,0.4129738807678222,0.3923052549362182,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7621459960937,0.8061319589614868,0.2924790382385254,1.323935627937317,286.76416015625,288.2955627441406,291.45196533203125,287.45770263671875,291.4520263671875,297.20587158203125,288.7704467773437,1.0,0.6276395916938782,1.0,1.0,0.0,1.0,-3.42101526260376,3.421005964279175,9.40964400797384e-06,2.642380475997925,0.2887967526912689,0.2887967526912689,0.0,153.9185333251953,196.0,9203.951171875,-0.0,3189.15625,1.0,283.1499938964844,288.131103515625,290.3582458496094,291.042236328125,313.1779479980469,299.9701538085937,283.1499938964844,18314.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4159949123859405,1.0,0.0,0.0,0.4320247173309326,0.4696980118751526,1.2454051123711452e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,2968.965576171875,0.0,20.507856369018555,1895.4371337890625,-0.0,304.76007080078125,0.2469609379768371,1.0,0.0,3.0,1.0,0.0
11973540,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.923095703125,0.8097370862960815,0.31534543633461,0.2857986986637115,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9249572753906,0.9990000128746032,0.6582136750221252,0.5687738656997681,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9242858886719,0.909936249256134,0.4526789784431457,0.3169780075550079,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9240417480469,0.8833886384963989,0.4144437909126282,0.3940423727035522,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9227905273437,0.7903764843940735,0.2934091985225677,1.3298925161361694,286.92462158203125,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.21435546875,288.93017578125,1.0,0.6420815587043762,1.0,1.0,0.0,1.0,-3.477255344390869,3.477245569229126,9.721730748424308e-06,2.685880422592163,0.271554946899414,0.271554946899414,0.0,166.59701538085938,199.0,8795.9140625,-0.0,3394.46435546875,1.0,283.1499938964844,288.2709350585937,290.3576354980469,291.0102233886719,313.1779479980469,299.9701538085937,283.1499938964844,18152.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3988536894321441,1.0,0.0,0.0,0.4021535217761993,0.478194385766983,1.0791385562924916e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,2839.12890625,0.0,20.54292106628418,1895.4371337890625,-0.0,273.66973876953125,0.2455619275569915,1.0,0.0,3.0,1.0,0.0
11973600,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.923095703125,0.8097370862960815,0.31534543633461,0.2857986986637115,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9249572753906,0.9990000128746032,0.6582136750221252,0.5687738656997681,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9242858886719,0.909936249256134,0.4526789784431457,0.3169780075550079,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9240417480469,0.8833886384963989,0.4144437909126282,0.3940423727035522,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9227905273437,0.7903764843940735,0.2934091985225677,1.3298925161361694,286.92462158203125,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.21435546875,288.93017578125,1.0,0.6420815587043762,1.0,1.0,0.0,1.0,-3.477255344390869,3.477245569229126,9.721730748424308e-06,2.685880422592163,0.271554946899414,0.271554946899414,0.0,166.59701538085938,199.0,8795.9140625,-0.0,3394.46435546875,1.0,283.1499938964844,288.2709350585937,290.3576354980469,291.0102233886719,313.1779479980469,299.9701538085937,283.1499938964844,18152.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3988536894321441,1.0,0.0,0.0,0.4021535217761993,0.478194385766983,1.0791385562924916e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,2839.12890625,0.0,20.54292106628418,1895.4371337890625,-0.0,273.66973876953125,0.2455619275569915,1.0,0.0,3.0,1.0,0.0
11973660,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0604248046875,0.7991245985031128,0.3164594769477844,0.2870879173278808,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.06201171875,0.9990000128746032,0.6575751900672913,0.593967080116272,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0614013671875,0.8996080756187439,0.4574310481548309,0.320489227771759,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0611877441406,0.8717765808105469,0.4159434735774994,0.3957534730434418,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0601806640625,0.7798426747322083,0.2943040430545807,1.3353948593139648,287.06170654296875,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.2168273925781,289.0661926269531,1.0,0.6529046297073364,1.0,1.0,0.0,1.0,-3.522035837173462,3.52202582359314,9.974954082281329e-06,2.7209131717681885,0.2560158967971802,0.2560158967971802,0.0,176.53903198242188,202.0,8440.818359375,-0.0,3561.4697265625,1.0,283.1499938964844,288.392578125,290.35894775390625,290.98492431640625,313.1779479980469,299.9701538085937,283.1499938964844,18092.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3842158615589142,1.0,0.0,0.0,0.377884030342102,0.4840050637722015,9.547616919292068e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,2728.07470703125,0.0,20.592348098754883,1895.4371337890625,-0.0,248.77821350097656,0.2447544783353805,1.0,0.0,3.0,1.0,0.0
11973720,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0604248046875,0.7991245985031128,0.3164594769477844,0.2870879173278808,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.06201171875,0.9990000128746032,0.6575751900672913,0.593967080116272,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0614013671875,0.8996080756187439,0.4574310481548309,0.320489227771759,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0611877441406,0.8717765808105469,0.4159434735774994,0.3957534730434418,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0601806640625,0.7798426747322083,0.2943040430545807,1.3353948593139648,287.06170654296875,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.2168273925781,289.0661926269531,1.0,0.6529046297073364,1.0,1.0,0.0,1.0,-3.522035837173462,3.52202582359314,9.974954082281329e-06,2.7209131717681885,0.2560158967971802,0.2560158967971802,0.0,176.53903198242188,202.0,8440.818359375,-0.0,3561.4697265625,1.0,283.1499938964844,288.392578125,290.35894775390625,290.98492431640625,313.1779479980469,299.9701538085937,283.1499938964844,18092.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3842158615589142,1.0,0.0,0.0,0.377884030342102,0.4840050637722015,9.547616919292068e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,2728.07470703125,0.0,20.592348098754883,1895.4371337890625,-0.0,248.77821350097656,0.2447544783353805,1.0,0.0,3.0,1.0,0.0
11973780,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1756591796875,0.7918875217437744,0.3175529837608337,0.2882890701293945,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1770324707031,0.9990000128746032,0.6571430563926697,0.6124742031097412,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.176513671875,0.8934808969497681,0.4622130393981933,0.323966771364212,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1763000488281,0.8640655279159546,0.4174374043941498,0.3973875641822815,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1754455566406,0.772745668888092,0.2951745390892029,1.3403958082199097,287.1767578125,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.2202453613281,289.1805419921875,1.0,0.661514163017273,1.0,1.0,0.0,1.0,-3.5579171180725098,3.5579071044921875,1.017985869111726e-05,2.748859643936157,0.2418529987335205,0.2418529987335205,0.0,184.21177673339844,205.0,8125.16796875,-0.0,3696.38720703125,1.0,283.1499938964844,288.49560546875,290.3595275878906,290.96258544921875,313.1779479980469,299.9701538085937,283.1499938964844,18070.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719078600406647,1.0,0.0,0.0,0.3573479652404785,0.4872676134109497,8.624868819140374e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,2628.58837890625,0.0,20.59065818786621,1895.4371337890625,-0.0,228.74093627929688,0.2441489547491073,1.0,0.0,3.0,1.0,0.0
11973840,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1756591796875,0.7918875217437744,0.3175529837608337,0.2882890701293945,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1770324707031,0.9990000128746032,0.6571430563926697,0.6124742031097412,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.176513671875,0.8934808969497681,0.4622130393981933,0.323966771364212,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1763000488281,0.8640655279159546,0.4174374043941498,0.3973875641822815,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1754455566406,0.772745668888092,0.2951745390892029,1.3403958082199097,287.1767578125,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.2202453613281,289.1805419921875,1.0,0.661514163017273,1.0,1.0,0.0,1.0,-3.5579171180725098,3.5579071044921875,1.017985869111726e-05,2.748859643936157,0.2418529987335205,0.2418529987335205,0.0,184.21177673339844,205.0,8125.16796875,-0.0,3696.38720703125,1.0,283.1499938964844,288.49560546875,290.3595275878906,290.96258544921875,313.1779479980469,299.9701538085937,283.1499938964844,18070.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719078600406647,1.0,0.0,0.0,0.3573479652404785,0.4872676134109497,8.624868819140374e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,2628.58837890625,0.0,20.59065818786621,1895.4371337890625,-0.0,228.74093627929688,0.2441489547491073,1.0,0.0,3.0,1.0,0.0
11973900,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.22705078125,0.7890244722366333,0.3180919289588928,0.28886678814888,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2283630371094,0.9990000128746032,0.6570676565170288,0.6198641657829285,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.22784423828125,0.8912702202796936,0.464617371559143,0.325701892375946,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2276611328125,0.8610507845878601,0.4181807041168213,0.3981848955154419,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.22686767578125,0.7699486613273621,0.2956079244613647,1.342801213264465,287.2280578613281,288.2980041503906,291.45001220703125,287.41607666015625,291.45001220703125,297.2226867675781,289.2315673828125,1.0,0.6651927828788757,1.0,1.0,0.0,1.0,-3.573326349258423,3.573316097259521,1.0268548066960648e-05,2.7608802318573,0.2352368533611297,0.2352368533611297,0.0,187.50076293945312,205.0,7980.04638671875,-0.0,3755.194091796875,1.0,283.1499938964844,288.5419616699219,290.3589172363281,290.9515686035156,313.1779479980469,299.9701538085937,283.1499938964844,18064.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3664284646511078,1.0,0.0,0.0,0.3481748104095459,0.4883497059345245,8.25168999796233e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,2582.581298828125,0.0,20.57782554626465,1895.4371337890625,-0.0,220.0201110839844,0.2438836991786956,1.0,0.0,3.0,1.0,0.0
11973960,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.27423095703125,0.7854748368263245,0.3186118900775909,0.2894594371318817,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2754211425781,0.997268795967102,0.6571810245513916,0.6225054860115051,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.27496337890625,0.8882724642753601,0.4670180976390838,0.3274591267108917,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2747802734375,0.857332170009613,0.4189077615737915,0.3990006446838379,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2740783691406,0.7665150165557861,0.2960284948348999,1.3453044891357422,287.275146484375,288.2980041503906,291.45001220703125,287.4109802246094,291.45001220703125,297.2258605957031,289.2782287597656,1.0,0.668311595916748,1.0,1.0,0.0,1.0,-3.583430528640747,3.5834202766418457,1.032750242302427e-05,2.76897406578064,0.2288932651281356,0.2288932651281356,0.0,191.1764068603516,208.0,7840.2294921875,-0.0,3803.115966796875,1.0,283.1499938964844,288.58544921875,290.35760498046875,290.9403991699219,313.1779479980469,299.9701538085937,283.1499938964844,18060.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3612872958183288,1.0,0.0,0.0,0.339614599943161,0.4892089664936065,7.922603906251881e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,2538.729736328125,0.0,20.56063461303711,1895.4371337890625,-0.0,211.92462158203125,0.2436361610889434,1.0,0.0,3.0,1.0,0.0
11974020,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3564147949219,0.7796046137809753,0.3196150064468384,0.2905716001987457,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.357421875,0.9912390112876892,0.658453106880188,0.6236034631729126,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3570556640625,0.8836685419082642,0.4718307256698608,0.3309497237205505,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3568725585937,0.8512504696846008,0.4203343391418457,0.4005641937255859,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.35626220703125,0.7608726024627686,0.2968605160713196,1.350056290626526,287.3572082519531,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.236328125,289.3598937988281,1.0,0.6733513474464417,1.0,1.0,0.0,1.0,-3.59791898727417,3.597908735275269,1.041130417434033e-05,2.780212640762329,0.216910570859909,0.216910570859909,0.0,197.4866485595703,211.0,7579.41015625,-0.0,3878.789306640625,1.0,283.1499938964844,288.6638488769531,290.35308837890625,290.9173583984375,313.1779479980469,299.9701538085937,283.1499938964844,18053.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3517175912857055,1.0,0.0,0.0,0.3240170776844024,0.490491509437561,7.364375331775363e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,2455.83447265625,0.0,20.51930427551269,1895.4371337890625,-0.0,197.02362060546875,0.243184208869934,1.0,0.0,3.0,1.0,0.0
11974080,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3564147949219,0.7796046137809753,0.3196150064468384,0.2905716001987457,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.357421875,0.9912390112876892,0.658453106880188,0.6236034631729126,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3570556640625,0.8836685419082642,0.4718307256698608,0.3309497237205505,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3568725585937,0.8512504696846008,0.4203343391418457,0.4005641937255859,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.35626220703125,0.7608726024627686,0.2968605160713196,1.350056290626526,287.3572082519531,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.236328125,289.3598937988281,1.0,0.6733513474464417,1.0,1.0,0.0,1.0,-3.59791898727417,3.597908735275269,1.041130417434033e-05,2.780212640762329,0.216910570859909,0.216910570859909,0.0,197.4866485595703,211.0,7579.41015625,-0.0,3878.789306640625,1.0,283.1499938964844,288.6638488769531,290.35308837890625,290.9173583984375,313.1779479980469,299.9701538085937,283.1499938964844,18053.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3517175912857055,1.0,0.0,0.0,0.3240170776844024,0.490491509437561,7.364375331775363e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,2455.83447265625,0.0,20.51930427551269,1895.4371337890625,-0.0,197.02362060546875,0.243184208869934,1.0,0.0,3.0,1.0,0.0
