time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11974140,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4300842285156,0.7759734988212585,0.3206195533275604,0.2916129231452942,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4309997558594,0.9874385595321656,0.6604350805282593,0.625484824180603,297.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4306640625,0.8816059231758118,0.4767092168331146,0.334429383277893,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4305114746094,0.8475402593612671,0.4217690527439117,0.4020608365535736,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4299621582031,0.7573970556259155,0.2977244257926941,1.3546018600463867,287.4308166503906,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.24884033203125,289.4332275390625,1.0,0.6776295900344849,1.0,1.0,0.0,1.0,-3.6128902435302734,3.612879753112793,1.0498300980543718e-05,2.791842699050904,0.2058498859405517,0.2058498859405517,0.0,202.1422576904297,214.0,7346.40966796875,-0.0,3946.118896484375,1.0,283.1499938964844,288.73468017578125,290.346923828125,290.8940124511719,313.1779479980469,299.9701538085937,283.1499938964844,18046.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3427582681179046,1.0,0.0,0.0,0.3102395832538605,0.491482526063919,6.908929872651015e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,2380.43994140625,0.0,20.478076934814453,1895.4371337890625,-0.0,183.19314575195312,0.2427868247032165,1.0,0.0,3.0,1.0,0.0
11974200,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4300842285156,0.7759734988212585,0.3206195533275604,0.2916129231452942,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4309997558594,0.9874385595321656,0.6604350805282593,0.625484824180603,297.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4306640625,0.8816059231758118,0.4767092168331146,0.334429383277893,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4305114746094,0.8475402593612671,0.4217690527439117,0.4020608365535736,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4299621582031,0.7573970556259155,0.2977244257926941,1.3546018600463867,287.4308166503906,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.24884033203125,289.4332275390625,1.0,0.6776295900344849,1.0,1.0,0.0,1.0,-3.6128902435302734,3.612879753112793,1.0498300980543718e-05,2.791842699050904,0.2058498859405517,0.2058498859405517,0.0,202.1422576904297,214.0,7346.40966796875,-0.0,3946.118896484375,1.0,283.1499938964844,288.73468017578125,290.346923828125,290.8940124511719,313.1779479980469,299.9701538085937,283.1499938964844,18046.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3427582681179046,1.0,0.0,0.0,0.3102395832538605,0.491482526063919,6.908929872651015e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,2380.43994140625,0.0,20.478076934814453,1895.4371337890625,-0.0,183.19314575195312,0.2427868247032165,1.0,0.0,3.0,1.0,0.0
11974260,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4967956542969,0.7734456658363342,0.3216382563114166,0.2926328182220459,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.49761962890625,0.9847795367240906,0.6626793742179871,0.6276543736457825,297.4277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.497314453125,0.880796492099762,0.4816652834415436,0.3379362523555755,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4971618652344,0.8449847102165222,0.4232227206230163,0.4035395085811615,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4966735839844,0.7549875378608704,0.298623114824295,1.359142184257507,287.4974365234375,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.2611999511719,289.4996337890625,1.0,0.6815311312675476,1.0,1.0,0.0,1.0,-3.628187656402588,3.6281771659851074,1.0587561519059818e-05,2.8037242889404297,0.1956307142972946,0.1956307142972946,0.0,205.958251953125,217.0,7136.8681640625,-0.0,4009.621826171875,1.0,283.1499938964844,288.8004455566406,290.3405456542969,290.8718566894531,313.1779479980469,299.9701538085937,283.1499938964844,18040.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3342900574207306,1.0,0.0,0.0,0.2980238497257232,0.4923100471496582,6.529664808851976e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,2312.551513671875,0.0,20.44053840637207,1895.4371337890625,-0.0,170.1486053466797,0.2424393147230148,1.0,0.0,3.0,1.0,0.0
11974320,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4967956542969,0.7734456658363342,0.3216382563114166,0.2926328182220459,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.49761962890625,0.9847795367240906,0.6626793742179871,0.6276543736457825,297.4277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.497314453125,0.880796492099762,0.4816652834415436,0.3379362523555755,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4971618652344,0.8449847102165222,0.4232227206230163,0.4035395085811615,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4966735839844,0.7549875378608704,0.298623114824295,1.359142184257507,287.4974365234375,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.2611999511719,289.4996337890625,1.0,0.6815311312675476,1.0,1.0,0.0,1.0,-3.628187656402588,3.6281771659851074,1.0587561519059818e-05,2.8037242889404297,0.1956307142972946,0.1956307142972946,0.0,205.958251953125,217.0,7136.8681640625,-0.0,4009.621826171875,1.0,283.1499938964844,288.8004455566406,290.3405456542969,290.8718566894531,313.1779479980469,299.9701538085937,283.1499938964844,18040.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3342900574207306,1.0,0.0,0.0,0.2980238497257232,0.4923100471496582,6.529664808851976e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,2312.551513671875,0.0,20.44053840637207,1895.4371337890625,-0.0,170.1486053466797,0.2424393147230148,1.0,0.0,3.0,1.0,0.0
11974380,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5573425292969,0.7714836001396179,0.3226726055145263,0.2936503887176513,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5580749511719,0.9826991558074952,0.6650213003158569,0.6299257278442383,297.44268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5578308105469,0.8806297779083252,0.4866980612277984,0.3414835929870605,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.55767822265625,0.8430179357528687,0.4246974587440491,0.4050205051898956,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5572204589844,0.7531269192695618,0.2995527684688568,1.3637442588806152,287.55792236328125,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.2727966308594,289.5599060058594,1.0,0.6852510571479797,1.0,1.0,0.0,1.0,-3.643730878829956,3.643720149993897,1.0678630133043043e-05,2.815791845321656,0.1861749142408371,0.1861749142408371,0.0,209.3529663085937,220.0,6947.900390625,-0.0,4071.64990234375,1.0,283.1499938964844,288.86181640625,290.3348083496094,290.8517150878906,313.1779479980469,299.9701538085937,283.1499938964844,18035.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3263771533966064,1.0,0.0,0.0,0.2871453464031219,0.4930289983749389,6.208480840541597e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,2251.38427734375,0.0,20.40747833251953,1895.4371337890625,-0.0,157.91867065429688,0.2421356439590454,1.0,0.0,3.0,1.0,0.0
11974440,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5573425292969,0.7714836001396179,0.3226726055145263,0.2936503887176513,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5580749511719,0.9826991558074952,0.6650213003158569,0.6299257278442383,297.44268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5578308105469,0.8806297779083252,0.4866980612277984,0.3414835929870605,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.55767822265625,0.8430179357528687,0.4246974587440491,0.4050205051898956,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5572204589844,0.7531269192695618,0.2995527684688568,1.3637442588806152,287.55792236328125,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.2727966308594,289.5599060058594,1.0,0.6852510571479797,1.0,1.0,0.0,1.0,-3.643730878829956,3.643720149993897,1.0678630133043043e-05,2.815791845321656,0.1861749142408371,0.1861749142408371,0.0,209.3529663085937,220.0,6947.900390625,-0.0,4071.64990234375,1.0,283.1499938964844,288.86181640625,290.3348083496094,290.8517150878906,313.1779479980469,299.9701538085937,283.1499938964844,18035.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3263771533966064,1.0,0.0,0.0,0.2871453464031219,0.4930289983749389,6.208480840541597e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,2251.38427734375,0.0,20.40747833251953,1895.4371337890625,-0.0,157.91867065429688,0.2421356439590454,1.0,0.0,3.0,1.0,0.0
11974500,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.58551025390625,0.7706289291381836,0.3231950104236603,0.2941605746746063,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5862121582031,0.981784164905548,0.6662077903747559,0.6310768127441406,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5859680175781,0.8806898593902588,0.4892420172691345,0.343273788690567,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5858459472656,0.8421658873558044,0.4254423379898071,0.4057645201683044,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5853881835937,0.7523202896118164,0.3000276684761047,1.3660749197006226,287.5860595703125,288.2980041503906,291.45001220703125,287.3702392578125,291.45001220703125,297.2782287597656,289.5879821777344,1.0,0.6870752573013306,1.0,1.0,0.0,1.0,-3.651582717895508,3.651571989059448,1.0724775165726896e-05,2.821885347366333,0.1817139834165573,0.1817139834165573,0.0,210.9617614746093,220.0,6860.3994140625,-0.0,4102.50732421875,1.0,283.1499938964844,288.8909912109375,290.332275390625,290.84246826171875,313.1779479980469,299.9701538085937,283.1499938964844,18033.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3226621448993683,1.0,0.0,0.0,0.2821511328220367,0.49335578083992,6.065670632438014e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,2223.092041015625,0.0,20.39256477355957,1895.4371337890625,-0.0,152.1461181640625,0.2419984191656112,1.0,0.0,3.0,1.0,0.0
11974560,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6124267578125,0.7698301672935486,0.3237203657627105,0.2946720719337463,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.61309814453125,0.980921983718872,0.6673988103866577,0.6322321891784668,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.61285400390625,0.8808133602142334,0.4918034672737121,0.3450750708580017,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6127319335937,0.841372013092041,0.4261918067932129,0.4065114557743072,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6123046875,0.7515689730644226,0.3005084097385406,1.368425726890564,287.6129455566406,288.2980041503906,291.45001220703125,287.3661804199219,291.45001220703125,297.28338623046875,289.6147766113281,1.0,0.688886284828186,1.0,1.0,0.0,1.0,-3.65948224067688,3.65947151184082,1.0771296729217283e-05,2.8280138969421387,0.177419513463974,0.177419513463974,0.0,212.5349578857422,223.0,6777.1669921875,-0.0,4133.39208984375,1.0,283.1499938964844,288.9192199707031,290.32989501953125,290.833740234375,313.1779479980469,299.9701538085937,283.1499938964844,18031.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3191197514533996,1.0,0.0,0.0,0.2774249315261841,0.4936642050743103,5.932996760549258e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,2196.195068359375,0.0,20.37865447998047,1895.4371337890625,-0.0,146.61569213867188,0.2418698668479919,1.0,0.0,3.0,1.0,0.0
11974620,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6627197265625,0.7683517336845398,0.3247781693935394,0.2956991791725158,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.663330078125,0.9793040752410888,0.6697856783866882,0.634547233581543,297.4691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.66314697265625,0.8811943531036377,0.4969759881496429,0.3487101197242737,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6630249023437,0.8399084210395813,0.4277028739452362,0.408014178276062,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6626281738281,0.7501856088638306,0.3014849722385406,1.3731842041015625,287.6632080078125,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.2930603027344,289.6648864746094,1.0,0.6924863457679749,1.0,1.0,0.0,1.0,-3.675410270690918,3.6753993034362793,1.0865383956115691e-05,2.840364694595337,0.1692980080842971,0.1692980080842971,0.0,215.6147918701172,226.0,6622.43408203125,-0.0,4195.45751953125,1.0,283.1499938964844,288.9729919433594,290.3254699707031,290.8175964355469,313.1779479980469,299.9701538085937,283.1499938964844,18027.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3125551044940948,1.0,0.0,0.0,0.2687014043331146,0.4942322075366974,5.693980842380597e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,2146.227783203125,0.0,20.35353279113769,1895.4371337890625,-0.0,136.281494140625,0.241636037826538,1.0,0.0,3.0,1.0,0.0
11974680,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6627197265625,0.7683517336845398,0.3247781693935394,0.2956991791725158,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.663330078125,0.9793040752410888,0.6697856783866882,0.634547233581543,297.4691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.66314697265625,0.8811943531036377,0.4969759881496429,0.3487101197242737,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6630249023437,0.8399084210395813,0.4277028739452362,0.408014178276062,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6626281738281,0.7501856088638306,0.3014849722385406,1.3731842041015625,287.6632080078125,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.2930603027344,289.6648864746094,1.0,0.6924863457679749,1.0,1.0,0.0,1.0,-3.675410270690918,3.6753993034362793,1.0865383956115691e-05,2.840364694595337,0.1692980080842971,0.1692980080842971,0.0,215.6147918701172,226.0,6622.43408203125,-0.0,4195.45751953125,1.0,283.1499938964844,288.9729919433594,290.3254699707031,290.8175964355469,313.1779479980469,299.9701538085937,283.1499938964844,18027.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3125551044940948,1.0,0.0,0.0,0.2687014043331146,0.4942322075366974,5.693980842380597e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,2146.227783203125,0.0,20.35353279113769,1895.4371337890625,-0.0,136.281494140625,0.241636037826538,1.0,0.0,3.0,1.0,0.0
11974740,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7087707519531,0.7669837474822998,0.3258430659770965,0.2967309355735779,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7093200683594,0.9777771234512328,0.6721706390380859,0.636860191822052,297.4809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7091369628906,0.88169926404953,0.5022114515304565,0.3523873090744018,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.70904541015625,0.8385607004165649,0.4292277693748474,0.4095281064510345,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.70867919921875,0.748914897441864,0.3024784624576568,1.3780113458633425,287.709228515625,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.30181884765625,289.7107238769531,1.0,0.6960732340812683,1.0,1.0,0.0,1.0,-3.691488265991211,3.691477298736572,1.0960744475596584e-05,2.8528218269348145,0.1617607176303863,0.1617607176303863,0.0,218.6448211669922,229.0,6481.9296875,-0.0,4258.11181640625,1.0,283.1499938964844,289.0234680175781,290.3211669921875,290.8027648925781,313.1779479980469,299.9701538085937,283.1499938964844,18024.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3066553473472595,1.0,0.0,0.0,0.2608502507209778,0.4947412312030792,5.484860565729832e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,2100.891357421875,0.0,20.33153343200684,1895.4371337890625,-0.0,126.87593841552734,0.2414294779300689,1.0,0.0,3.0,1.0,0.0
11974800,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7087707519531,0.7669837474822998,0.3258430659770965,0.2967309355735779,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7093200683594,0.9777771234512328,0.6721706390380859,0.636860191822052,297.4809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7091369628906,0.88169926404953,0.5022114515304565,0.3523873090744018,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.70904541015625,0.8385607004165649,0.4292277693748474,0.4095281064510345,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.70867919921875,0.748914897441864,0.3024784624576568,1.3780113458633425,287.709228515625,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.30181884765625,289.7107238769531,1.0,0.6960732340812683,1.0,1.0,0.0,1.0,-3.691488265991211,3.691477298736572,1.0960744475596584e-05,2.8528218269348145,0.1617607176303863,0.1617607176303863,0.0,218.6448211669922,229.0,6481.9296875,-0.0,4258.11181640625,1.0,283.1499938964844,289.0234680175781,290.3211669921875,290.8027648925781,313.1779479980469,299.9701538085937,283.1499938964844,18024.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3066553473472595,1.0,0.0,0.0,0.2608502507209778,0.4947412312030792,5.484860565729832e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,2100.891357421875,0.0,20.33153343200684,1895.4371337890625,-0.0,126.87593841552734,0.2414294779300689,1.0,0.0,3.0,1.0,0.0
11974860,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.75103759765625,0.7656909227371216,0.3269122540950775,0.2977659404277801,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7515563964844,0.976304292678833,0.6745471358299255,0.6391651034355164,297.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7513732910156,0.8822875618934631,0.5075060725212097,0.3561047315597534,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.75128173828125,0.8372923135757446,0.4307637214660644,0.4110517501831054,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7509460449219,0.7477223873138428,0.3034855425357818,1.3828966617584229,287.7514343261719,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.3097229003906,289.7528381347656,1.0,0.6996568441390991,1.0,1.0,0.0,1.0,-3.707691192626953,3.707679986953736,1.1057234587497078e-05,2.865364551544189,0.1547604948282241,0.1547604948282241,0.0,221.6528167724609,232.0,6354.0810546875,-0.0,4321.46875,1.0,283.1499938964844,289.0708923339844,290.31671142578125,290.788818359375,313.1779479980469,299.9701538085937,283.1499938964844,18021.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3013432025909424,1.0,0.0,0.0,0.2537635564804077,0.4951989650726318,5.300557770482328e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,2059.653076171875,0.0,20.312158584594727,1895.4371337890625,-0.0,118.29058837890624,0.2412461340427398,1.0,0.0,3.0,1.0,0.0
11974920,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.75103759765625,0.7656909227371216,0.3269122540950775,0.2977659404277801,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7515563964844,0.976304292678833,0.6745471358299255,0.6391651034355164,297.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7513732910156,0.8822875618934631,0.5075060725212097,0.3561047315597534,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.75128173828125,0.8372923135757446,0.4307637214660644,0.4110517501831054,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7509460449219,0.7477223873138428,0.3034855425357818,1.3828966617584229,287.7514343261719,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.3097229003906,289.7528381347656,1.0,0.6996568441390991,1.0,1.0,0.0,1.0,-3.707691192626953,3.707679986953736,1.1057234587497078e-05,2.865364551544189,0.1547604948282241,0.1547604948282241,0.0,221.6528167724609,232.0,6354.0810546875,-0.0,4321.46875,1.0,283.1499938964844,289.0708923339844,290.31671142578125,290.788818359375,313.1779479980469,299.9701538085937,283.1499938964844,18021.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3013432025909424,1.0,0.0,0.0,0.2537635564804077,0.4951989650726318,5.300557770482328e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,2059.653076171875,0.0,20.312158584594727,1895.4371337890625,-0.0,118.29058837890624,0.2412461340427398,1.0,0.0,3.0,1.0,0.0
11974980,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7898864746094,0.7644539475440979,0.3279834985733032,0.2988026142120361,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7903747558594,0.974866271018982,0.6769107580184937,0.6414582133293152,297.5018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.79022216796875,0.882937490940094,0.5128567218780518,0.3598605990409851,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.79010009765625,0.8360834121704102,0.4323082566261291,0.4125833511352539,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7898254394531,0.7465894222259521,0.304503470659256,1.387830138206482,287.7902526855469,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.3168334960937,289.7915344238281,1.0,0.7032408714294434,1.0,1.0,0.0,1.0,-3.723995923995972,3.723984718322754,1.1154725143569522e-05,2.877974271774292,0.1482586115598678,0.1482586115598678,0.0,224.6524810791016,235.0,6237.57275390625,-0.0,4385.56298828125,1.0,283.1499938964844,289.11541748046875,290.3125305175781,290.7756652832031,313.1779479980469,299.9701538085937,283.1499938964844,18019.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2966005802154541,1.0,0.0,0.0,0.2473534792661667,0.4956107437610626,5.137215985939747e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,2022.1202392578125,0.0,20.29499626159668,1895.4371337890625,-0.0,110.13591003417967,0.2410827577114105,1.0,0.0,3.0,1.0,0.0
11975040,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7898864746094,0.7644539475440979,0.3279834985733032,0.2988026142120361,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7903747558594,0.974866271018982,0.6769107580184937,0.6414582133293152,297.5018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.79022216796875,0.882937490940094,0.5128567218780518,0.3598605990409851,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.79010009765625,0.8360834121704102,0.4323082566261291,0.4125833511352539,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7898254394531,0.7465894222259521,0.304503470659256,1.387830138206482,287.7902526855469,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.3168334960937,289.7915344238281,1.0,0.7032408714294434,1.0,1.0,0.0,1.0,-3.723995923995972,3.723984718322754,1.1154725143569522e-05,2.877974271774292,0.1482586115598678,0.1482586115598678,0.0,224.6524810791016,235.0,6237.57275390625,-0.0,4385.56298828125,1.0,283.1499938964844,289.11541748046875,290.3125305175781,290.7756652832031,313.1779479980469,299.9701538085937,283.1499938964844,18019.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2966005802154541,1.0,0.0,0.0,0.2473534792661667,0.4956107437610626,5.137215985939747e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,2022.1202392578125,0.0,20.29499626159668,1895.4371337890625,-0.0,110.13591003417967,0.2410827577114105,1.0,0.0,3.0,1.0,0.0
11975100,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.80816650390625,0.763852596282959,0.328519195318222,0.2993210554122925,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8086242675781,0.974156618118286,0.6780868172645569,0.6425994634628296,297.506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8085021972656,0.8832809329032898,0.515551745891571,0.3617520630359649,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8083801269531,0.8354973196983337,0.4330829381942749,0.4133514761924743,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.80810546875,0.7460413575172424,0.3050156235694885,1.390311598777771,287.8085327148437,288.2980041503906,291.45001220703125,287.3326110839844,291.45001220703125,297.32012939453125,289.80975341796875,1.0,0.7050333023071289,1.0,1.0,0.0,1.0,-3.732178926467896,3.7321677207946777,1.120380238717189e-05,2.88429856300354,0.1451791077852249,0.1451791077852249,0.0,226.15164184570312,235.0,6183.13818359375,-0.0,4417.88330078125,1.0,283.1499938964844,289.1366882324219,290.314697265625,290.7716064453125,313.1779479980469,299.9701538085937,283.1499938964844,18018.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2950488030910492,1.0,0.0,0.0,0.244374006986618,0.4958016872406006,5.062316787984855e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,2004.87255859375,0.0,20.28713607788086,1895.4371337890625,-0.0,105.06280517578124,0.2410075813531875,1.0,0.0,3.0,1.0,0.0
11975160,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.82574462890625,0.7632612586021423,0.3290545642375946,0.2998392879962921,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.826171875,0.9734519720077516,0.679258406162262,0.6437366008758545,297.5111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8260498046875,0.8836352825164795,0.518259584903717,0.3636524379253387,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.825927734375,0.8349219560623169,0.4338589310646057,0.4141208231449127,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8256530761719,0.7455041408538818,0.3055296242237091,1.3928014039993286,287.8260803222656,288.2980041503906,291.45001220703125,287.3291320800781,291.45001220703125,297.3232727050781,289.8272705078125,1.0,0.7068257927894592,1.0,1.0,0.0,1.0,-3.740379095077514,3.740367889404297,1.1253080629103351e-05,2.8906328678131104,0.1422100216150283,0.1422100216150283,0.0,227.6510162353516,238.0,6131.10498046875,-0.0,4450.3828125,1.0,283.1499938964844,289.15728759765625,290.3193664550781,290.7714233398437,313.1779479980469,299.9701538085937,283.1499938964844,18017.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.294497936964035,1.0,0.0,0.0,0.2415352314710617,0.4959831535816192,4.991533408826854e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1988.5670166015625,0.0,20.279708862304688,1895.4371337890625,-0.0,102.6415557861328,0.2409363985061645,1.0,0.0,3.0,1.0,0.0
11975220,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8588562011719,0.7621057033538818,0.3301235139369964,0.300874263048172,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8592834472656,0.972055196762085,0.6815870404243469,0.6459975838661194,297.51983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8591613769531,0.8843733072280884,0.5237123370170593,0.3674786686897278,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8590393066406,0.8338006138801575,0.4354135692119598,0.4156623184680938,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8587951660156,0.7444595694541931,0.3065619766712188,1.3978017568588257,287.85919189453125,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3290710449219,289.8602905273437,1.0,0.7104105353355408,1.0,1.0,0.0,1.0,-3.756821155548096,3.756809711456299,1.1352187357260846e-05,2.903324604034424,0.1365840584039688,0.1365840584039688,0.0,230.6515655517578,241.0,6033.70947265625,-0.0,4515.89990234375,1.0,283.1499938964844,289.1966857910156,290.32037353515625,290.7679748535156,313.1779479980469,299.9701538085937,283.1499938964844,18015.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2943335771560669,1.0,0.0,0.0,0.2362459897994995,0.4963202178478241,4.861095526109693e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1957.558349609375,0.0,20.26603126525879,1895.4371337890625,-0.0,101.8633804321289,0.2408048957586288,1.0,0.0,3.0,1.0,0.0
11975280,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8588562011719,0.7621057033538818,0.3301235139369964,0.300874263048172,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8592834472656,0.972055196762085,0.6815870404243469,0.6459975838661194,297.51983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8591613769531,0.8843733072280884,0.5237123370170593,0.3674786686897278,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8590393066406,0.8338006138801575,0.4354135692119598,0.4156623184680938,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8587951660156,0.7444595694541931,0.3065619766712188,1.3978017568588257,287.85919189453125,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3290710449219,289.8602905273437,1.0,0.7104105353355408,1.0,1.0,0.0,1.0,-3.756821155548096,3.756809711456299,1.1352187357260846e-05,2.903324604034424,0.1365840584039688,0.1365840584039688,0.0,230.6515655517578,241.0,6033.70947265625,-0.0,4515.89990234375,1.0,283.1499938964844,289.1966857910156,290.32037353515625,290.7679748535156,313.1779479980469,299.9701538085937,283.1499938964844,18015.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2943335771560669,1.0,0.0,0.0,0.2362459897994995,0.4963202178478241,4.861095526109693e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1957.558349609375,0.0,20.26603126525879,1895.4371337890625,-0.0,101.8633804321289,0.2408048957586288,1.0,0.0,3.0,1.0,0.0
11975340,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8895263671875,0.7609825134277344,0.3311885595321655,0.3019060790538788,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8899230957031,0.9706720113754272,0.6838939785957336,0.6482386589050293,297.5278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8898010253906,0.8851462602615356,0.5292127132415771,0.3713377118110657,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.88970947265625,0.8327143788337708,0.4369702041149139,0.4172059893608093,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.88946533203125,0.7434507012367249,0.3075986206531524,1.402822971343994,287.88983154296875,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.33428955078125,289.8908386230469,1.0,0.7139933705329895,1.0,1.0,0.0,1.0,-3.773302793502808,3.7732913494110094,1.145193527918309e-05,2.9160356521606445,0.1313509941101074,0.1313509941101074,0.0,233.655502319336,244.0,5944.50830078125,-0.0,4582.076171875,1.0,283.1499938964844,289.23370361328125,290.3133850097656,290.7557983398437,313.1779479980469,299.9701538085937,283.1499938964844,18013.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2939744889736175,1.0,0.0,0.0,0.2314297407865524,0.4966256320476532,4.743888393221596e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1928.6868896484373,0.0,20.25374412536621,1895.4371337890625,-0.0,100.08323669433594,0.2406863868236541,1.0,0.0,3.0,1.0,0.0
11975400,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8895263671875,0.7609825134277344,0.3311885595321655,0.3019060790538788,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8899230957031,0.9706720113754272,0.6838939785957336,0.6482386589050293,297.5278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8898010253906,0.8851462602615356,0.5292127132415771,0.3713377118110657,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.88970947265625,0.8327143788337708,0.4369702041149139,0.4172059893608093,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.88946533203125,0.7434507012367249,0.3075986206531524,1.402822971343994,287.88983154296875,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.33428955078125,289.8908386230469,1.0,0.7139933705329895,1.0,1.0,0.0,1.0,-3.773302793502808,3.7732913494110094,1.145193527918309e-05,2.9160356521606445,0.1313509941101074,0.1313509941101074,0.0,233.655502319336,244.0,5944.50830078125,-0.0,4582.076171875,1.0,283.1499938964844,289.23370361328125,290.3133850097656,290.7557983398437,313.1779479980469,299.9701538085937,283.1499938964844,18013.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2939744889736175,1.0,0.0,0.0,0.2314297407865524,0.4966256320476532,4.743888393221596e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1928.6868896484373,0.0,20.25374412536621,1895.4371337890625,-0.0,100.08323669433594,0.2406863868236541,1.0,0.0,3.0,1.0,0.0
11975460,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.91796875,0.7598879933357239,0.3322480022907257,0.3029332160949707,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9183349609375,0.9692996740341188,0.6861767768859863,0.6504575610160828,297.53533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9182434082031,0.8859503865242004,0.5347586274147034,0.3752281665802002,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.91815185546875,0.8316594362258911,0.4385268986225128,0.4187501072883606,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9179382324219,0.7424737215042114,0.3086378574371338,1.4078571796417236,287.9182434082031,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.3389587402344,289.919189453125,1.0,0.7175723314285278,1.0,1.0,0.0,1.0,-3.789806842803955,3.789795160293579,1.1552222531463484e-05,2.9287526607513428,0.1264842748641967,0.1264842748641967,0.0,236.6633453369141,247.0,5862.744140625,-0.0,4648.86962890625,1.0,283.1499938964844,289.2684631347656,290.30621337890625,290.74237060546875,313.1779479980469,299.9701538085937,283.1499938964844,18012.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2934772372245788,1.0,0.0,0.0,0.2270383983850479,0.4969028532505035,4.6382582219450805e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1902.2181396484373,0.0,20.24266815185547,1895.4371337890625,-0.0,97.45826721191406,0.2405793219804763,1.0,0.0,3.0,1.0,0.0
11975520,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.91796875,0.7598879933357239,0.3322480022907257,0.3029332160949707,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9183349609375,0.9692996740341188,0.6861767768859863,0.6504575610160828,297.53533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9182434082031,0.8859503865242004,0.5347586274147034,0.3752281665802002,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.91815185546875,0.8316594362258911,0.4385268986225128,0.4187501072883606,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9179382324219,0.7424737215042114,0.3086378574371338,1.4078571796417236,287.9182434082031,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.3389587402344,289.919189453125,1.0,0.7175723314285278,1.0,1.0,0.0,1.0,-3.789806842803955,3.789795160293579,1.1552222531463484e-05,2.9287526607513428,0.1264842748641967,0.1264842748641967,0.0,236.6633453369141,247.0,5862.744140625,-0.0,4648.86962890625,1.0,283.1499938964844,289.2684631347656,290.30621337890625,290.74237060546875,313.1779479980469,299.9701538085937,283.1499938964844,18012.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2934772372245788,1.0,0.0,0.0,0.2270383983850479,0.4969028532505035,4.6382582219450805e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1902.2181396484373,0.0,20.24266815185547,1895.4371337890625,-0.0,97.45826721191406,0.2405793219804763,1.0,0.0,3.0,1.0,0.0
11975580,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9443664550781,0.7588192224502563,0.3333003520965576,0.3039543032646179,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9447021484375,0.9679360389709472,0.6884329915046692,0.6526520252227783,297.5423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9446105957031,0.8867826461791992,0.5403484106063843,0.3791488707065582,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.94451904296875,0.8306326270103455,0.4400819540023803,0.4202930033206939,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9443359375,0.7415255308151245,0.3096780776977539,1.4128975868225098,287.94464111328125,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3431396484375,289.9455261230469,1.0,0.7211454510688782,1.0,1.0,0.0,1.0,-3.806316614151001,3.806304931640625,1.165295543614775e-05,2.941464900970459,0.1219605281949043,0.1219605281949043,0.0,239.6751403808593,250.0,5787.76123046875,-0.0,4716.236328125,1.0,283.1499938964844,289.3011474609375,290.2997436523437,290.730224609375,313.1779479980469,299.9701538085937,283.1499938964844,18011.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2930608987808227,1.0,0.0,0.0,0.2230308800935745,0.4971546530723572,4.542844322941164e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1877.995361328125,0.0,20.23266220092773,1895.4371337890625,-0.0,95.14130401611328,0.2404824048280716,1.0,0.0,3.0,1.0,0.0
11975640,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9443664550781,0.7588192224502563,0.3333003520965576,0.3039543032646179,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9447021484375,0.9679360389709472,0.6884329915046692,0.6526520252227783,297.5423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9446105957031,0.8867826461791992,0.5403484106063843,0.3791488707065582,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.94451904296875,0.8306326270103455,0.4400819540023803,0.4202930033206939,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9443359375,0.7415255308151245,0.3096780776977539,1.4128975868225098,287.94464111328125,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3431396484375,289.9455261230469,1.0,0.7211454510688782,1.0,1.0,0.0,1.0,-3.806316614151001,3.806304931640625,1.165295543614775e-05,2.941464900970459,0.1219605281949043,0.1219605281949043,0.0,239.6751403808593,250.0,5787.76123046875,-0.0,4716.236328125,1.0,283.1499938964844,289.3011474609375,290.2997436523437,290.730224609375,313.1779479980469,299.9701538085937,283.1499938964844,18011.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2930608987808227,1.0,0.0,0.0,0.2230308800935745,0.4971546530723572,4.542844322941164e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1877.995361328125,0.0,20.23266220092773,1895.4371337890625,-0.0,95.14130401611328,0.2404824048280716,1.0,0.0,3.0,1.0,0.0
11975700,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9568786621094,0.7582936882972717,0.3338235020637512,0.3044622540473938,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9571838378906,0.967257022857666,0.6895507574081421,0.6537397503852844,297.5456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9571228027344,0.8872082233428955,0.543158769607544,0.381119817495346,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.95703125,0.8301289081573486,0.4408583641052246,0.4210635423660278,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.95684814453125,0.7410613298416138,0.3101980984210968,1.415418028831482,287.9571228027344,288.2980041503906,291.45001220703125,287.2984313964844,291.45001220703125,297.3450622558594,289.9579772949219,1.0,0.7229292392730713,1.0,1.0,0.0,1.0,-3.8145692348480233,3.8145573139190674,1.1703460586431902e-05,2.947815656661988,0.1198167875409126,0.1198167875409126,0.0,241.1825408935547,250.0,5752.56787109375,-0.0,4750.12255859375,1.0,283.1499938964844,289.3167419433594,290.2965393066406,290.7243957519531,313.1779479980469,299.9701538085937,283.1499938964844,18010.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2928814589977264,1.0,0.0,0.0,0.2211564034223556,0.4972722828388214,4.498526440244177e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1866.6282958984373,0.0,20.22801971435547,1895.4371337890625,-0.0,94.11482238769533,0.2404373288154602,1.0,0.0,3.0,1.0,0.0
11975760,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9689636230469,0.757773756980896,0.3343443870544433,0.3049682974815368,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9692687988281,0.9665795564651488,0.6906612515449524,0.6548207998275757,297.548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9691772460937,0.8876397609710693,0.5459792017936707,0.383097767829895,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9691162109375,0.8296312689781189,0.4416337609291076,0.4218332171440124,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.96893310546875,0.7406033277511597,0.3107178211212158,1.4179375171661377,287.9692077636719,288.2980041503906,291.45001220703125,287.2950134277344,291.45001220703125,297.3468933105469,289.97003173828125,1.0,0.7247108221054077,1.0,1.0,0.0,1.0,-3.82281756401062,3.822805881500244,1.175404577224981e-05,2.9541616439819336,0.1177489981055259,0.1177489981055259,0.0,242.69088745117188,253.0,5718.82861328125,-0.0,4784.1357421875,1.0,283.1499938964844,289.33184814453125,290.29327392578125,290.7186584472656,313.1779479980469,299.9701538085937,283.1499938964844,18010.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2927144467830658,1.0,0.0,0.0,0.2193631678819656,0.4973846971988678,4.45631043177741e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1855.7286376953125,0.0,20.223602294921875,1895.4371337890625,-0.0,93.14627838134766,0.2403943687677383,1.0,0.0,3.0,1.0,0.0
11975820,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.99188232421875,0.7567494511604309,0.3353789746761322,0.3059740960597992,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9921569824219,0.9652288556098938,0.6928598284721375,0.6569621562957764,297.5549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9920959472656,0.8885194063186646,0.5516491532325745,0.3870736360549927,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.99200439453125,0.8286529779434204,0.4431807696819305,0.423369288444519,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9918518066406,0.7397048473358154,0.3117558360099792,1.422971248626709,287.9920959472656,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3502502441406,289.99285888671875,1.0,0.7282667756080627,1.0,1.0,0.0,1.0,-3.839296102523804,3.8392841815948486,1.1855413504235912e-05,2.966834306716919,0.1138282269239425,0.1138282269239425,0.0,245.71034240722656,256.0,5655.4091796875,-0.0,4852.52734375,1.0,283.1499938964844,289.3607177734375,290.2865905761719,290.7073059082031,313.1779479980469,299.9701538085937,283.1499938964844,18009.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2924078702926636,1.0,0.0,0.0,0.2160025089979171,0.4975953102111816,4.3776586799992864e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1835.233154296875,0.0,20.21538734436035,1895.4371337890625,-0.0,91.33967590332033,0.240314245223999,1.0,0.0,3.0,1.0,0.0
11975880,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.99188232421875,0.7567494511604309,0.3353789746761322,0.3059740960597992,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9921569824219,0.9652288556098938,0.6928598284721375,0.6569621562957764,297.5549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9920959472656,0.8885194063186646,0.5516491532325745,0.3870736360549927,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.99200439453125,0.8286529779434204,0.4431807696819305,0.423369288444519,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9918518066406,0.7397048473358154,0.3117558360099792,1.422971248626709,287.9920959472656,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3502502441406,289.99285888671875,1.0,0.7282667756080627,1.0,1.0,0.0,1.0,-3.839296102523804,3.8392841815948486,1.1855413504235912e-05,2.966834306716919,0.1138282269239425,0.1138282269239425,0.0,245.71034240722656,256.0,5655.4091796875,-0.0,4852.52734375,1.0,283.1499938964844,289.3607177734375,290.2865905761719,290.7073059082031,313.1779479980469,299.9701538085937,283.1499938964844,18009.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2924078702926636,1.0,0.0,0.0,0.2160025089979171,0.4975953102111816,4.3776586799992864e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1835.233154296875,0.0,20.21538734436035,1895.4371337890625,-0.0,91.33967590332033,0.240314245223999,1.0,0.0,3.0,1.0,0.0
