time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11975940,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.01324462890625,0.7557443976402283,0.3364028334617615,0.3069705963134765,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0135192871094,0.9638823866844176,0.6950263381004333,0.6590739488601685,297.56060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0134582519531,0.8894200325012207,0.5573573708534241,0.3910757899284363,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.01336669921875,0.8276956081390381,0.44472137093544,0.424899697303772,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0132141113281,0.7388281226158142,0.3127908408641815,1.4279930591583252,288.0134582519531,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.353271484375,290.0141906738281,1.0,0.7318114638328552,1.0,1.0,0.0,1.0,-3.855738639831543,3.855726718902588,1.1956979506067e-05,2.9794743061065674,0.1101848781108856,0.1101848781108856,0.0,248.73312377929688,259.0,5597.12548828125,-0.0,4921.3681640625,1.0,283.1499938964844,289.3878173828125,290.2797241210937,290.6961975097656,313.1779479980469,299.9701538085937,283.1499938964844,18008.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2921332716941833,1.0,0.0,0.0,0.21292544901371,0.4977875649929046,4.306161649481055e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1816.3896484375,0.0,20.20792579650879,1895.4371337890625,-0.0,89.6946029663086,0.2402413338422775,1.0,0.0,3.0,1.0,0.0
11976000,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.01324462890625,0.7557443976402283,0.3364028334617615,0.3069705963134765,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0135192871094,0.9638823866844176,0.6950263381004333,0.6590739488601685,297.56060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0134582519531,0.8894200325012207,0.5573573708534241,0.3910757899284363,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.01336669921875,0.8276956081390381,0.44472137093544,0.424899697303772,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0132141113281,0.7388281226158142,0.3127908408641815,1.4279930591583252,288.0134582519531,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.353271484375,290.0141906738281,1.0,0.7318114638328552,1.0,1.0,0.0,1.0,-3.855738639831543,3.855726718902588,1.1956979506067e-05,2.9794743061065674,0.1101848781108856,0.1101848781108856,0.0,248.73312377929688,259.0,5597.12548828125,-0.0,4921.3681640625,1.0,283.1499938964844,289.3878173828125,290.2797241210937,290.6961975097656,313.1779479980469,299.9701538085937,283.1499938964844,18008.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2921332716941833,1.0,0.0,0.0,0.21292544901371,0.4977875649929046,4.306161649481055e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1816.3896484375,0.0,20.20792579650879,1895.4371337890625,-0.0,89.6946029663086,0.2402413338422775,1.0,0.0,3.0,1.0,0.0
11976060,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0332336425781,0.7547570466995239,0.3374151587486267,0.3079570829868316,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0334777832031,0.9625392556190492,0.6971599459648132,0.6611552834510803,297.5659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0334167480469,0.890339195728302,0.5631014108657837,0.3951025307178497,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0333557128906,0.8267573714256287,0.4462545812129974,0.4264234602451324,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.033203125,0.7379711270332336,0.313821792602539,1.4329982995986938,288.0334167480469,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3559265136719,290.0340881347656,1.0,0.7353435754776001,1.0,1.0,0.0,1.0,-3.872134685516357,3.8721227645874015,1.205867920361925e-05,2.9920754432678223,0.1067951098084449,0.1067951098084449,0.0,251.75914001464844,262.0,5543.46142578125,-0.0,4990.62451171875,1.0,283.1499938964844,289.41326904296875,290.2727355957031,290.6852722167969,313.1779479980469,299.9701538085937,283.1499938964844,18007.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918868064880371,1.0,0.0,0.0,0.2101015597581863,0.4979641437530517,4.240968909385856e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1799.0264892578125,0.0,20.20114517211914,1895.4371337890625,-0.0,88.20040130615234,0.240174800157547,1.0,0.0,3.0,1.0,0.0
11976120,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0332336425781,0.7547570466995239,0.3374151587486267,0.3079570829868316,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0334777832031,0.9625392556190492,0.6971599459648132,0.6611552834510803,297.5659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0334167480469,0.890339195728302,0.5631014108657837,0.3951025307178497,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0333557128906,0.8267573714256287,0.4462545812129974,0.4264234602451324,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.033203125,0.7379711270332336,0.313821792602539,1.4329982995986938,288.0334167480469,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3559265136719,290.0340881347656,1.0,0.7353435754776001,1.0,1.0,0.0,1.0,-3.872134685516357,3.8721227645874015,1.205867920361925e-05,2.9920754432678223,0.1067951098084449,0.1067951098084449,0.0,251.75914001464844,262.0,5543.46142578125,-0.0,4990.62451171875,1.0,283.1499938964844,289.41326904296875,290.2727355957031,290.6852722167969,313.1779479980469,299.9701538085937,283.1499938964844,18007.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918868064880371,1.0,0.0,0.0,0.2101015597581863,0.4979641437530517,4.240968909385856e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1799.0264892578125,0.0,20.20114517211914,1895.4371337890625,-0.0,88.20040130615234,0.240174800157547,1.0,0.0,3.0,1.0,0.0
11976180,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0519104003906,0.7537854909896851,0.3384146690368652,0.3089323937892914,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0521240234375,0.9611978530883788,0.6992579698562622,0.663203775882721,297.5709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.05206298828125,0.8912756443023682,0.5688804984092712,0.3991533815860748,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.052001953125,0.825836181640625,0.4477786123752594,0.4279389977455139,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0518798828125,0.7371321320533752,0.3148475885391235,1.4379817247390747,288.0520935058594,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3583068847656,290.0527038574219,1.0,0.7388612627983093,1.0,1.0,0.0,1.0,-3.888471364974976,3.8884592056274414,1.2160432561358904e-05,3.004629135131836,0.1036499217152595,0.1036499217152595,0.0,254.78794860839844,265.0,5494.15869140625,-0.0,5060.251953125,1.0,283.1499938964844,289.4371337890625,290.2655029296875,290.6744689941406,313.1779479980469,299.9701538085937,283.1499938964844,18007.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916657030582428,1.0,0.0,0.0,0.2075145691633224,0.498125821352005,4.181589741136804e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1783.057861328125,0.0,20.19498634338379,1895.4371337890625,-0.0,86.84830474853516,0.240114152431488,1.0,0.0,3.0,1.0,0.0
11976240,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0519104003906,0.7537854909896851,0.3384146690368652,0.3089323937892914,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0521240234375,0.9611978530883788,0.6992579698562622,0.663203775882721,297.5709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.05206298828125,0.8912756443023682,0.5688804984092712,0.3991533815860748,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.052001953125,0.825836181640625,0.4477786123752594,0.4279389977455139,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0518798828125,0.7371321320533752,0.3148475885391235,1.4379817247390747,288.0520935058594,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3583068847656,290.0527038574219,1.0,0.7388612627983093,1.0,1.0,0.0,1.0,-3.888471364974976,3.8884592056274414,1.2160432561358904e-05,3.004629135131836,0.1036499217152595,0.1036499217152595,0.0,254.78794860839844,265.0,5494.15869140625,-0.0,5060.251953125,1.0,283.1499938964844,289.4371337890625,290.2655029296875,290.6744689941406,313.1779479980469,299.9701538085937,283.1499938964844,18007.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916657030582428,1.0,0.0,0.0,0.2075145691633224,0.498125821352005,4.181589741136804e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1783.057861328125,0.0,20.19498634338379,1895.4371337890625,-0.0,86.84830474853516,0.240114152431488,1.0,0.0,3.0,1.0,0.0
11976300,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.060791015625,0.7533053159713745,0.3389095366001129,0.3094157576560974,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0610046386719,0.9605276584625244,0.7002936601638794,0.6642157435417175,297.5733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0609436035156,0.8917495012283325,0.5717822909355164,0.4011872112751007,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0608825683594,0.8253815174102783,0.4485369920730591,0.4286934435367584,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0607604980469,0.7367188930511475,0.3153582811355591,1.4404643774032593,288.0609436035156,288.2980041503906,291.45001220703125,287.2628479003906,291.45001220703125,297.359375,290.0615539550781,1.0,0.7406144738197327,1.0,1.0,0.0,1.0,-3.896614789962769,3.8966023921966553,1.221131515194429e-05,3.010886907577514,0.1021616235375404,0.1021616235375404,0.0,256.3034362792969,265.0,5470.9931640625,-0.0,5095.19677734375,1.0,283.1499938964844,289.4485168457031,290.2618103027344,290.6690673828125,313.1779479980469,299.9701538085937,283.1499938964844,18006.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2915636897087097,1.0,0.0,0.0,0.2063014060258865,0.4982017874717712,4.153855037714038e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1775.547119140625,0.0,20.192121505737305,1895.4371337890625,-0.0,86.22147369384766,0.2400858253240585,1.0,0.0,3.0,1.0,0.0
11976360,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0693664550781,0.7528285980224609,0.3394009470939636,0.3098961114883423,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.069580078125,0.9598575234413148,0.7013201713562012,0.6652191281318665,297.57568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0695495605469,0.8922268748283386,0.5746920108795166,0.4032265245914459,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0694885253906,0.8249305486679077,0.4492928087711334,0.4294455051422119,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0693359375,0.7363095879554749,0.3158673644065857,1.4429399967193604,288.0695495605469,288.2980041503906,291.45001220703125,287.259033203125,291.45001220703125,297.3603820800781,290.07012939453125,1.0,0.7423636317253113,1.0,1.0,0.0,1.0,-3.904739618301392,3.9047274589538574,1.2262189557077365e-05,3.017130851745605,0.1007277369499206,0.1007277369499206,0.0,257.8195495605469,268.0,5448.77587890625,-0.0,5130.2216796875,1.0,283.1499938964844,289.45953369140625,290.258056640625,290.6636962890625,313.1779479980469,299.9701538085937,283.1499938964844,18006.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2914669513702392,1.0,0.0,0.0,0.2051392048597335,0.4982747137546539,4.127350905491767e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1768.3375244140625,0.0,20.18939208984375,1895.4371337890625,-0.0,85.62537384033203,0.2400587499141693,1.0,0.0,3.0,1.0,0.0
11976420,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.08575439453125,0.7518850564956665,0.3403732478618622,0.3108475804328918,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0859680175781,0.95851731300354,0.7033452987670898,0.6672001481056213,297.5801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0859069824219,0.8931911587715149,0.5805339813232422,0.4073205888271332,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0858459472656,0.8240389227867126,0.4507963061332702,0.4309422969818115,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0857238769531,0.7355018854141235,0.3168802559375763,1.447868824005127,288.0859069824219,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.3622131347656,290.08648681640625,1.0,0.7458494305610657,1.0,1.0,0.0,1.0,-3.920930862426758,3.920918464660645,1.236388834513491e-05,3.0295751094818115,0.0980137884616851,0.0980137884616851,0.0,260.853759765625,271.0,5406.99853515625,-0.0,5200.4990234375,1.0,283.1499938964844,289.48052978515625,290.25030517578125,290.6529541015625,313.1779479980469,299.9701538085937,283.1499938964844,18005.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2912882566452026,1.0,0.0,0.0,0.2029571086168289,0.498412162065506,4.077757687070971e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1754.7603759765625,0.0,20.184314727783203,1895.4371337890625,-0.0,84.52091979980469,0.2400081008672714,1.0,0.0,3.0,1.0,0.0
11976480,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.08575439453125,0.7518850564956665,0.3403732478618622,0.3108475804328918,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0859680175781,0.95851731300354,0.7033452987670898,0.6672001481056213,297.5801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0859069824219,0.8931911587715149,0.5805339813232422,0.4073205888271332,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0858459472656,0.8240389227867126,0.4507963061332702,0.4309422969818115,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0857238769531,0.7355018854141235,0.3168802559375763,1.447868824005127,288.0859069824219,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.3622131347656,290.08648681640625,1.0,0.7458494305610657,1.0,1.0,0.0,1.0,-3.920930862426758,3.920918464660645,1.236388834513491e-05,3.0295751094818115,0.0980137884616851,0.0980137884616851,0.0,260.853759765625,271.0,5406.99853515625,-0.0,5200.4990234375,1.0,283.1499938964844,289.48052978515625,290.25030517578125,290.6529541015625,313.1779479980469,299.9701538085937,283.1499938964844,18005.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2912882566452026,1.0,0.0,0.0,0.2029571086168289,0.498412162065506,4.077757687070971e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1754.7603759765625,0.0,20.184314727783203,1895.4371337890625,-0.0,84.52091979980469,0.2400081008672714,1.0,0.0,3.0,1.0,0.0
11976540,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.10113525390625,0.7509535551071167,0.3413307666778564,0.3117861151695251,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.101318359375,0.957176148891449,0.7053317427635193,0.669145405292511,297.5842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.10125732421875,0.8941670656204224,0.5864051580429077,0.4114346802234649,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1011962890625,0.8231599926948547,0.4522880315780639,0.4324283003807068,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1011047363281,0.7347077131271362,0.3178853988647461,1.4527642726898191,288.10125732421875,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.36383056640625,290.101806640625,1.0,0.7493174076080322,1.0,1.0,0.0,1.0,-3.9370346069335938,3.937022209167481,1.246546526090242e-05,3.0419554710388184,0.0954977795481681,0.0954977795481681,0.0,263.8902282714844,274.0,5368.5947265625,-0.0,5271.046875,1.0,283.1499938964844,289.50018310546875,290.24224853515625,290.64215087890625,313.1779479980469,299.9701538085937,283.1499938964844,18005.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2911277413368225,1.0,0.0,0.0,0.2009545713663101,0.4985389113426208,4.0324370509381424e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1742.249267578125,0.0,20.1797103881836,1895.4371337890625,-0.0,83.5256118774414,0.2399618178606033,1.0,0.0,3.0,1.0,0.0
11976600,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.10113525390625,0.7509535551071167,0.3413307666778564,0.3117861151695251,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.101318359375,0.957176148891449,0.7053317427635193,0.669145405292511,297.5842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.10125732421875,0.8941670656204224,0.5864051580429077,0.4114346802234649,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1011962890625,0.8231599926948547,0.4522880315780639,0.4324283003807068,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1011047363281,0.7347077131271362,0.3178853988647461,1.4527642726898191,288.10125732421875,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.36383056640625,290.101806640625,1.0,0.7493174076080322,1.0,1.0,0.0,1.0,-3.9370346069335938,3.937022209167481,1.246546526090242e-05,3.0419554710388184,0.0954977795481681,0.0954977795481681,0.0,263.8902282714844,274.0,5368.5947265625,-0.0,5271.046875,1.0,283.1499938964844,289.50018310546875,290.24224853515625,290.64215087890625,313.1779479980469,299.9701538085937,283.1499938964844,18005.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2911277413368225,1.0,0.0,0.0,0.2009545713663101,0.4985389113426208,4.0324370509381424e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1742.249267578125,0.0,20.1797103881836,1895.4371337890625,-0.0,83.5256118774414,0.2399618178606033,1.0,0.0,3.0,1.0,0.0
11976660,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1155090332031,0.7500327825546265,0.3422726690769195,0.3127109110355377,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1156921386719,0.955832839012146,0.7072778940200806,0.6710532903671265,297.58819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1156616210937,0.8951531648635864,0.5923041701316833,0.4155678749084472,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1156005859375,0.8222922086715698,0.4537670314311981,0.4339025914669037,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1155090332031,0.7339256405830383,0.3188818395137787,1.4576224088668823,288.1156616210937,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.365234375,290.1161499023437,1.0,0.7527661919593811,1.0,1.0,0.0,1.0,-3.953041076660156,3.953028678894043,1.2566855730256066e-05,3.0542659759521484,0.0931701436638832,0.0931701436638832,0.0,266.9287414550781,277.0,5333.3544921875,-0.0,5341.826171875,1.0,283.1499938964844,289.5185852050781,290.2338256835937,290.6312255859375,313.1779479980469,299.9701538085937,283.1499938964844,18005.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2909841239452362,1.0,0.0,0.0,0.1991191953420639,0.498655766248703,3.991058594721153e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1730.7340087890625,0.0,20.17554473876953,1895.4371337890625,-0.0,82.633056640625,0.2399195879697799,1.0,0.0,3.0,1.0,0.0
11976720,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1155090332031,0.7500327825546265,0.3422726690769195,0.3127109110355377,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1156921386719,0.955832839012146,0.7072778940200806,0.6710532903671265,297.58819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1156616210937,0.8951531648635864,0.5923041701316833,0.4155678749084472,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1156005859375,0.8222922086715698,0.4537670314311981,0.4339025914669037,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1155090332031,0.7339256405830383,0.3188818395137787,1.4576224088668823,288.1156616210937,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.365234375,290.1161499023437,1.0,0.7527661919593811,1.0,1.0,0.0,1.0,-3.953041076660156,3.953028678894043,1.2566855730256066e-05,3.0542659759521484,0.0931701436638832,0.0931701436638832,0.0,266.9287414550781,277.0,5333.3544921875,-0.0,5341.826171875,1.0,283.1499938964844,289.5185852050781,290.2338256835937,290.6312255859375,313.1779479980469,299.9701538085937,283.1499938964844,18005.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2909841239452362,1.0,0.0,0.0,0.1991191953420639,0.498655766248703,3.991058594721153e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1730.7340087890625,0.0,20.17554473876953,1895.4371337890625,-0.0,82.633056640625,0.2399195879697799,1.0,0.0,3.0,1.0,0.0
11976780,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1290588378906,0.7491220235824585,0.3431987166404724,0.3136217594146728,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.12921142578125,0.9544869065284728,0.7091835141181946,0.6729235649108887,297.59185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1291809082031,0.8961477279663086,0.5982288718223572,0.4197186827659607,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1291198730469,0.821434497833252,0.4552328884601593,0.4353648126125335,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1290283203125,0.7331544756889343,0.3198690414428711,1.4624406099319458,288.1291809082031,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3664245605469,290.129638671875,1.0,0.7561952471733093,1.0,1.0,0.0,1.0,-3.968944787979126,3.9689321517944336,1.2668018825934269e-05,3.0665030479431152,0.0910161957144737,0.0910161957144737,0.0,269.96923828125,280.0,5300.9990234375,-0.0,5412.81298828125,1.0,283.1499938964844,289.53582763671875,290.2250366210937,290.6201477050781,313.1779479980469,299.9701538085937,283.1499938964844,18004.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.290856271982193,1.0,0.0,0.0,0.1974353641271591,0.4987640082836151,3.953227079023236e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1720.1214599609375,0.0,20.171781539916992,1895.4371337890625,-0.0,81.83712768554688,0.2398810088634491,1.0,0.0,3.0,1.0,0.0
11976840,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1290588378906,0.7491220235824585,0.3431987166404724,0.3136217594146728,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.12921142578125,0.9544869065284728,0.7091835141181946,0.6729235649108887,297.59185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1291809082031,0.8961477279663086,0.5982288718223572,0.4197186827659607,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1291198730469,0.821434497833252,0.4552328884601593,0.4353648126125335,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1290283203125,0.7331544756889343,0.3198690414428711,1.4624406099319458,288.1291809082031,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3664245605469,290.129638671875,1.0,0.7561952471733093,1.0,1.0,0.0,1.0,-3.968944787979126,3.9689321517944336,1.2668018825934269e-05,3.0665030479431152,0.0910161957144737,0.0910161957144737,0.0,269.96923828125,280.0,5300.9990234375,-0.0,5412.81298828125,1.0,283.1499938964844,289.53582763671875,290.2250366210937,290.6201477050781,313.1779479980469,299.9701538085937,283.1499938964844,18004.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.290856271982193,1.0,0.0,0.0,0.1974353641271591,0.4987640082836151,3.953227079023236e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1720.1214599609375,0.0,20.171781539916992,1895.4371337890625,-0.0,81.83712768554688,0.2398810088634491,1.0,0.0,3.0,1.0,0.0
11976900,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.135498046875,0.7486699819564819,0.343655526638031,0.3140717148780823,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1356506347656,0.9538125991821288,0.7101204991340637,0.673844039440155,297.5935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1356201171875,0.8966478705406189,0.6012006998062134,0.4218005239963531,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.13555908203125,0.8210090398788452,0.4559605717658996,0.4360910952091217,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1354675292969,0.7327725887298584,0.3203588724136352,1.464833378791809,288.1356201171875,288.2980041503906,291.45001220703125,287.2210693359375,291.45001220703125,297.366943359375,290.1360778808594,1.0,0.7579019069671631,1.0,1.0,0.0,1.0,-3.9768548011779785,3.976842164993286,1.271849305339856e-05,3.072591781616211,0.0900027006864547,0.0900027006864547,0.0,271.4900817871094,280.0,5285.86376953125,-0.0,5448.37060546875,1.0,283.1499938964844,289.54400634765625,290.220458984375,290.6145324707031,313.1779479980469,299.9701538085937,283.1499938964844,18004.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907976508140564,1.0,0.0,0.0,0.1966478675603866,0.498814970254898,3.935576309288535e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1715.14013671875,0.0,20.1700439453125,1895.4371337890625,-0.0,81.47176361083984,0.2398630231618881,1.0,0.0,3.0,1.0,0.0
11976960,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1417541503906,0.7482202053070068,0.3441083133220672,0.3145181536674499,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.14190673828125,0.9531375169754028,0.711047351360321,0.6747550964355469,297.5953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1418762207031,0.8971495032310486,0.6041781306266785,0.423886239528656,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1418151855469,0.8205857276916504,0.4566848576068878,0.4368142187595367,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1417236328125,0.7323930859565735,0.3208462297916412,1.4672154188156128,288.1418762207031,288.2980041503906,291.45001220703125,287.21636962890625,291.45001220703125,297.367431640625,290.1423034667969,1.0,0.7596033811569214,1.0,1.0,0.0,1.0,-3.9847373962402335,3.984724521636963,1.2768897249770816e-05,3.0786612033843994,0.089027464389801,0.089027464389801,0.0,273.011474609375,283.0,5271.35400390625,-0.0,5483.97216796875,1.0,283.1499938964844,289.5519104003906,290.2157897949219,290.6088562011719,313.1779479980469,299.9701538085937,283.1499938964844,18004.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907427847385406,1.0,0.0,0.0,0.1958929896354675,0.4988641738891601,3.9186818234782095e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1710.3529052734375,0.0,20.16839408874512,1895.4371337890625,-0.0,81.1298828125,0.2398458123207092,1.0,0.0,3.0,1.0,0.0
11977020,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1536865234375,0.7473267316818237,0.3450015485286712,0.3154001235961914,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1538391113281,0.9517845511436462,0.7128701210021973,0.6765484809875488,297.5985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.15380859375,0.8981568217277527,0.6101495623588562,0.428068995475769,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1537475585937,0.8197449445724487,0.4581227302551269,0.4382506608963012,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1536560058594,0.7316405177116394,0.3218130767345428,1.4719452857971191,288.15380859375,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3682861328125,290.1542053222656,1.0,0.7629904747009277,1.0,1.0,0.0,1.0,-4.000415802001953,4.000402927398682,1.2869464626419358e-05,3.090738773345948,0.087189570069313,0.087189570069313,0.0,276.0554504394531,286.0,5244.16064453125,-0.0,5555.2861328125,1.0,283.1499938964844,289.5669860839844,290.2060852050781,290.5972595214844,313.1779479980469,299.9701538085937,283.1499938964844,18003.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2906430959701538,1.0,0.0,0.0,0.1944779604673385,0.4989573657512665,3.8870782148592314e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1701.3426513671875,0.0,20.16535186767578,1895.4371337890625,-0.0,80.50826263427734,0.2398136705160141,1.0,0.0,3.0,1.0,0.0
11977080,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1536865234375,0.7473267316818237,0.3450015485286712,0.3154001235961914,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1538391113281,0.9517845511436462,0.7128701210021973,0.6765484809875488,297.5985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.15380859375,0.8981568217277527,0.6101495623588562,0.428068995475769,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1537475585937,0.8197449445724487,0.4581227302551269,0.4382506608963012,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1536560058594,0.7316405177116394,0.3218130767345428,1.4719452857971191,288.15380859375,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3682861328125,290.1542053222656,1.0,0.7629904747009277,1.0,1.0,0.0,1.0,-4.000415802001953,4.000402927398682,1.2869464626419358e-05,3.090738773345948,0.087189570069313,0.087189570069313,0.0,276.0554504394531,286.0,5244.16064453125,-0.0,5555.2861328125,1.0,283.1499938964844,289.5669860839844,290.2060852050781,290.5972595214844,313.1779479980469,299.9701538085937,283.1499938964844,18003.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2906430959701538,1.0,0.0,0.0,0.1944779604673385,0.4989573657512665,3.8870782148592314e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1701.3426513671875,0.0,20.16535186767578,1895.4371337890625,-0.0,80.50826263427734,0.2398136705160141,1.0,0.0,3.0,1.0,0.0
11977140,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1649169921875,0.7464408874511719,0.3458777666091919,0.3162671327590942,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1650390625,0.9504265785217284,0.7146466970443726,0.6783007383346558,297.60162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1650390625,0.899168848991394,0.6161423921585083,0.4322662949562073,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1649780273437,0.8189112544059753,0.4595457315444946,0.439673364162445,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1649169921875,0.7308961153030396,0.3227696418762207,1.4766287803649902,288.1650390625,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.36895751953125,290.1654052734375,1.0,0.7663553357124329,1.0,1.0,0.0,1.0,-4.015971660614014,4.015958786010742,1.296966365771368e-05,3.1027305126190186,0.085496574640274,0.085496574640274,0.0,279.10076904296875,289.0,5219.29638671875,-0.0,5626.71875,1.0,283.1499938964844,289.5810546875,290.1958923339844,290.5853576660156,313.1779479980469,299.9701538085937,283.1499938964844,18003.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2905556261539459,1.0,0.0,0.0,0.1931831836700439,0.4990438520908355,3.858234176590258e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1693.0484619140625,0.0,20.162628173828125,1895.4371337890625,-0.0,79.96237182617188,0.2397843897342682,1.0,0.0,3.0,1.0,0.0
11977200,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1649169921875,0.7464408874511719,0.3458777666091919,0.3162671327590942,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1650390625,0.9504265785217284,0.7146466970443726,0.6783007383346558,297.60162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1650390625,0.899168848991394,0.6161423921585083,0.4322662949562073,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1649780273437,0.8189112544059753,0.4595457315444946,0.439673364162445,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1649169921875,0.7308961153030396,0.3227696418762207,1.4766287803649902,288.1650390625,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.36895751953125,290.1654052734375,1.0,0.7663553357124329,1.0,1.0,0.0,1.0,-4.015971660614014,4.015958786010742,1.296966365771368e-05,3.1027305126190186,0.085496574640274,0.085496574640274,0.0,279.10076904296875,289.0,5219.29638671875,-0.0,5626.71875,1.0,283.1499938964844,289.5810546875,290.1958923339844,290.5853576660156,313.1779479980469,299.9701538085937,283.1499938964844,18003.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2905556261539459,1.0,0.0,0.0,0.1931831836700439,0.4990438520908355,3.858234176590258e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1693.0484619140625,0.0,20.162628173828125,1895.4371337890625,-0.0,79.96237182617188,0.2397843897342682,1.0,0.0,3.0,1.0,0.0
11977260,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1755065917969,0.7455629110336304,0.3467370569705963,0.3171190917491913,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1756286621094,0.9490580558776855,0.7163619995117188,0.6799989938735962,297.6044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.17559814453125,0.9001858234405518,0.6221555471420288,0.4364773035049438,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.175537109375,0.818084716796875,0.4609536528587341,0.4410820603370666,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.17547607421875,0.7301620244979858,0.3237193524837494,1.4812785387039185,288.17559814453125,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3695373535156,290.17596435546875,1.0,0.7696977257728577,1.0,1.0,0.0,1.0,-4.031404495239258,4.031391143798828,1.3069523447484244e-05,3.114650011062622,0.0839387625455856,0.0839387625455856,0.0,282.1470642089844,292.0,5196.5859375,-0.0,5698.25439453125,1.0,283.1499938964844,289.5941772460937,290.18426513671875,290.57257080078125,313.1779479980469,299.9701538085937,283.1499938964844,18003.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2905400395393371,1.0,0.0,0.0,0.1919990628957748,0.4991243183612823,3.831916561836124e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1685.363525390625,0.0,20.160202026367188,1895.4371337890625,-0.0,79.8652114868164,0.2397577315568924,1.0,0.0,3.0,1.0,0.0
11977320,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1755065917969,0.7455629110336304,0.3467370569705963,0.3171190917491913,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1756286621094,0.9490580558776855,0.7163619995117188,0.6799989938735962,297.6044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.17559814453125,0.9001858234405518,0.6221555471420288,0.4364773035049438,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.175537109375,0.818084716796875,0.4609536528587341,0.4410820603370666,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.17547607421875,0.7301620244979858,0.3237193524837494,1.4812785387039185,288.17559814453125,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3695373535156,290.17596435546875,1.0,0.7696977257728577,1.0,1.0,0.0,1.0,-4.031404495239258,4.031391143798828,1.3069523447484244e-05,3.114650011062622,0.0839387625455856,0.0839387625455856,0.0,282.1470642089844,292.0,5196.5859375,-0.0,5698.25439453125,1.0,283.1499938964844,289.5941772460937,290.18426513671875,290.57257080078125,313.1779479980469,299.9701538085937,283.1499938964844,18003.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2905400395393371,1.0,0.0,0.0,0.1919990628957748,0.4991243183612823,3.831916561836124e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1685.363525390625,0.0,20.160202026367188,1895.4371337890625,-0.0,79.8652114868164,0.2397577315568924,1.0,0.0,3.0,1.0,0.0
11977380,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1854553222656,0.744693398475647,0.3475793004035949,0.317955881357193,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.185546875,0.9476801753044128,0.7180214524269104,0.681643009185791,297.6072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.185546875,0.9012082815170288,0.6281884908676147,0.4407015442848205,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1854858398437,0.8172656893730164,0.4623461663722992,0.4424763917922973,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1854248046875,0.7294387817382812,0.324660986661911,1.4858949184417725,288.185546875,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.3699951171875,290.1858825683594,1.0,0.7730175256729126,1.0,1.0,0.0,1.0,-4.046712398529053,4.046699523925781,1.3169075828045608e-05,3.126511812210083,0.0825079381465911,0.0825079381465911,0.0,285.1938781738281,295.0,5175.88232421875,-0.0,5769.87744140625,1.0,283.1499938964844,289.6064147949219,290.1696472167969,290.5572204589844,313.1779479980469,299.9701538085937,283.1499938964844,18002.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2905605435371399,1.0,0.0,0.0,0.1909175217151641,0.4991992712020874,3.807929083166073e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1678.1536865234375,0.0,20.158052444458008,1895.4371337890625,-0.0,79.99311065673828,0.2397335022687912,1.0,0.0,3.0,1.0,0.0
11977440,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1854553222656,0.744693398475647,0.3475793004035949,0.317955881357193,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.185546875,0.9476801753044128,0.7180214524269104,0.681643009185791,297.6072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.185546875,0.9012082815170288,0.6281884908676147,0.4407015442848205,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1854858398437,0.8172656893730164,0.4623461663722992,0.4424763917922973,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1854248046875,0.7294387817382812,0.324660986661911,1.4858949184417725,288.185546875,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.3699951171875,290.1858825683594,1.0,0.7730175256729126,1.0,1.0,0.0,1.0,-4.046712398529053,4.046699523925781,1.3169075828045608e-05,3.126511812210083,0.0825079381465911,0.0825079381465911,0.0,285.1938781738281,295.0,5175.88232421875,-0.0,5769.87744140625,1.0,283.1499938964844,289.6064147949219,290.1696472167969,290.5572204589844,313.1779479980469,299.9701538085937,283.1499938964844,18002.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2905605435371399,1.0,0.0,0.0,0.1909175217151641,0.4991992712020874,3.807929083166073e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1678.1536865234375,0.0,20.158052444458008,1895.4371337890625,-0.0,79.99311065673828,0.2397335022687912,1.0,0.0,3.0,1.0,0.0
11977500,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.190185546875,0.7442613840103149,0.3479937613010406,0.3183683753013611,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1903076171875,0.94698828458786,0.7188314199447632,0.6824461817741394,297.6085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1903076171875,0.9017212986946106,0.6312123537063599,0.4428185820579529,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.19024658203125,0.8168584704399109,0.4630363285541534,0.443167895078659,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.190185546875,0.7290804982185364,0.3251281082630157,1.4881874322891235,288.1902770996094,288.2980041503906,291.45001220703125,287.1612548828125,291.45001220703125,297.37017822265625,290.19061279296875,1.0,0.7746686339378357,1.0,1.0,0.0,1.0,-4.054316997528076,4.054303646087647,1.3218715139373671e-05,3.132418155670166,0.0818391963839531,0.0818391963839531,0.0,286.71746826171875,295.0,5166.2626953125,-0.0,5805.71044921875,1.0,283.1499938964844,289.6122131347656,290.16131591796875,290.5484924316406,313.1779479980469,299.9701538085937,283.1499938964844,18002.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2905672490596771,1.0,0.0,0.0,0.1904139667749405,0.4992347359657287,3.796777114928318e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1674.7247314453125,0.0,20.15707778930664,1895.4371337890625,-0.0,80.0350341796875,0.239722266793251,1.0,0.0,3.0,1.0,0.0
11977560,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1947937011719,0.7438309788703918,0.3484038114547729,0.3187769949436188,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1949157714844,0.9462947249412536,0.7196290493011475,0.6832376718521118,297.6097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1949157714844,0.9022351503372192,0.6342406868934631,0.4449387490749359,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1948547363281,0.8164525628089905,0.4637224376201629,0.4438556432723999,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1947937011719,0.7287240028381348,0.325592577457428,1.4904686212539673,288.19488525390625,288.2980041503906,291.45001220703125,287.1523132324219,291.45001220703125,297.370361328125,290.1952209472656,1.0,0.7763139009475708,1.0,1.0,0.0,1.0,-4.061888694763184,4.061875343322754,1.3268259863252752e-05,3.138308048248291,0.0811995789408683,0.0811995789408683,0.0,288.2413024902344,298.0,5157.0986328125,-0.0,5841.556640625,1.0,283.1499938964844,289.6177978515625,290.15240478515625,290.5391845703125,313.1779479980469,299.9701538085937,283.1499938964844,18002.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2905739545822143,1.0,0.0,0.0,0.189933493733406,0.4992689788341522,3.7861456192445075e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1671.4088134765625,0.0,20.15616607666016,1895.4371337890625,-0.0,80.0767593383789,0.2397115677595138,1.0,0.0,3.0,1.0,0.0
11977620,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.20361328125,0.7429746985435486,0.349210649728775,0.3195825219154358,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2037353515625,0.9449027180671692,0.7211881279945374,0.6847867965698242,297.6122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2037048339844,0.903266191482544,0.640310525894165,0.4491878151893616,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.20367431640625,0.8156442046165466,0.4650823175907135,0.4452196955680847,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.20361328125,0.7280158996582031,0.3265131413936615,1.4949946403503418,288.2037048339844,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3706359863281,290.2040100097656,1.0,0.7795867919921875,1.0,1.0,0.0,1.0,-4.076930522918701,4.076917171478272,1.3367042811296416e-05,3.150034189224243,0.0800034552812576,0.0800034552812576,0.0,291.2898864746094,301.0,5140.0615234375,-0.0,5913.27685546875,1.0,283.1499938964844,289.62841796875,290.1329040527344,290.5190124511719,313.1779479980469,299.9701538085937,283.1499938964844,18002.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2905890047550201,1.0,0.0,0.0,0.1890379637479782,0.4993340969085693,3.766355227696749e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1665.0994873046875,0.0,20.154518127441406,1895.4371337890625,-0.0,80.17080688476562,0.2396917045116424,1.0,0.0,3.0,1.0,0.0
11977680,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.20361328125,0.7429746985435486,0.349210649728775,0.3195825219154358,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2037353515625,0.9449027180671692,0.7211881279945374,0.6847867965698242,297.6122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2037048339844,0.903266191482544,0.640310525894165,0.4491878151893616,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.20367431640625,0.8156442046165466,0.4650823175907135,0.4452196955680847,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.20361328125,0.7280158996582031,0.3265131413936615,1.4949946403503418,288.2037048339844,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3706359863281,290.2040100097656,1.0,0.7795867919921875,1.0,1.0,0.0,1.0,-4.076930522918701,4.076917171478272,1.3367042811296416e-05,3.150034189224243,0.0800034552812576,0.0800034552812576,0.0,291.2898864746094,301.0,5140.0615234375,-0.0,5913.27685546875,1.0,283.1499938964844,289.62841796875,290.1329040527344,290.5190124511719,313.1779479980469,299.9701538085937,283.1499938964844,18002.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2905890047550201,1.0,0.0,0.0,0.1890379637479782,0.4993340969085693,3.766355227696749e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1665.0994873046875,0.0,20.154518127441406,1895.4371337890625,-0.0,80.17080688476562,0.2396917045116424,1.0,0.0,3.0,1.0,0.0
