time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11977740,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2119445800781,0.7421236038208008,0.3499993085861206,0.3203719854354858,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2120361328125,0.9435039758682252,0.722698986530304,0.6862908005714417,297.614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2120056152344,0.904311180114746,0.6463972926139832,0.4534482955932617,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.21197509765625,0.814839243888855,0.4664250612258911,0.4465679228305816,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2119140625,0.7273131012916565,0.3274217844009399,1.4994689226150513,288.2120056152344,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.370849609375,290.2123107910156,1.0,0.7828354835510254,1.0,1.0,0.0,1.0,-4.091831207275391,4.091817855834961,1.3465363736031575e-05,3.161682844161988,0.0789144039154052,0.0789144039154052,0.0,294.3395080566406,304.0,5124.68017578125,-0.0,5985.00634765625,1.0,283.1499938964844,289.6382751464844,290.1114196777344,290.4968566894531,313.1779479980469,299.9701538085937,283.1499938964844,18002.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2906033098697662,1.0,0.0,0.0,0.1882258802652359,0.4993948340415954,3.748437116257719e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1659.209228515625,0.0,20.1530990600586,1895.4371337890625,-0.0,80.25997924804688,0.2396738231182098,1.0,0.0,3.0,1.0,0.0
11977800,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2119445800781,0.7421236038208008,0.3499993085861206,0.3203719854354858,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2120361328125,0.9435039758682252,0.722698986530304,0.6862908005714417,297.614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2120056152344,0.904311180114746,0.6463972926139832,0.4534482955932617,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.21197509765625,0.814839243888855,0.4664250612258911,0.4465679228305816,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2119140625,0.7273131012916565,0.3274217844009399,1.4994689226150513,288.2120056152344,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.370849609375,290.2123107910156,1.0,0.7828354835510254,1.0,1.0,0.0,1.0,-4.091831207275391,4.091817855834961,1.3465363736031575e-05,3.161682844161988,0.0789144039154052,0.0789144039154052,0.0,294.3395080566406,304.0,5124.68017578125,-0.0,5985.00634765625,1.0,283.1499938964844,289.6382751464844,290.1114196777344,290.4968566894531,313.1779479980469,299.9701538085937,283.1499938964844,18002.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2906033098697662,1.0,0.0,0.0,0.1882258802652359,0.4993948340415954,3.748437116257719e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1659.209228515625,0.0,20.1530990600586,1895.4371337890625,-0.0,80.25997924804688,0.2396738231182098,1.0,0.0,3.0,1.0,0.0
11977860,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2197570800781,0.741276741027832,0.3507694005966186,0.3211450576782226,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2198486328125,0.9420983791351318,0.724162220954895,0.6877502799034119,297.6166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2198486328125,0.9053701758384703,0.6524998545646667,0.4577194154262543,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.21978759765625,0.8140365481376648,0.4677501022815704,0.4478997588157654,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2197570800781,0.7266145348548889,0.3283178806304931,1.503888487815857,288.2198181152344,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.3709716796875,290.2201232910156,1.0,0.7860594987869263,1.0,1.0,0.0,1.0,-4.106586456298828,4.106573104858398,1.356317261524964e-05,3.173247098922729,0.0779263749718666,0.0779263749718666,0.0,297.3901062011719,307.0,5110.8515625,-0.0,6056.71923828125,1.0,283.1499938964844,289.6473999023437,290.08819580078125,290.4730224609375,313.1779479980469,299.9701538085937,283.1499938964844,18001.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2906172275543213,1.0,0.0,0.0,0.1874917596578598,0.4994515776634216,3.73226116678893e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1653.7197265625,0.0,20.151893615722656,1895.4371337890625,-0.0,80.34688568115234,0.2396577447652816,1.0,0.0,3.0,1.0,0.0
11977920,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2197570800781,0.741276741027832,0.3507694005966186,0.3211450576782226,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2198486328125,0.9420983791351318,0.724162220954895,0.6877502799034119,297.6166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2198486328125,0.9053701758384703,0.6524998545646667,0.4577194154262543,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.21978759765625,0.8140365481376648,0.4677501022815704,0.4478997588157654,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2197570800781,0.7266145348548889,0.3283178806304931,1.503888487815857,288.2198181152344,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.3709716796875,290.2201232910156,1.0,0.7860594987869263,1.0,1.0,0.0,1.0,-4.106586456298828,4.106573104858398,1.356317261524964e-05,3.173247098922729,0.0779263749718666,0.0779263749718666,0.0,297.3901062011719,307.0,5110.8515625,-0.0,6056.71923828125,1.0,283.1499938964844,289.6473999023437,290.08819580078125,290.4730224609375,313.1779479980469,299.9701538085937,283.1499938964844,18001.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2906172275543213,1.0,0.0,0.0,0.1874917596578598,0.4994515776634216,3.73226116678893e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1653.7197265625,0.0,20.151893615722656,1895.4371337890625,-0.0,80.34688568115234,0.2396577447652816,1.0,0.0,3.0,1.0,0.0
11977980,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2271423339844,0.7404336929321289,0.3515208065509796,0.3219016790390014,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2272033691406,0.9406867623329164,0.7255800366401672,0.6891669631004333,297.6186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2272033691406,0.9064415097236632,0.6586167812347412,0.4620002210140228,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2271728515625,0.8132354021072388,0.4690571129322052,0.4492149353027344,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.22711181640625,0.7259194254875183,0.3292011618614197,1.5082519054412842,288.2272033691406,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3710632324219,290.2274780273437,1.0,0.789258599281311,1.0,1.0,0.0,1.0,-4.121194839477539,4.121181488037109,1.366044034512015e-05,3.184722185134888,0.0770325660705566,0.0770325660705566,0.0,300.4415283203125,310.0,5098.4638671875,-0.0,6128.3984375,1.0,283.1499938964844,289.6558837890625,290.0635070800781,290.44775390625,313.1779479980469,299.9701538085937,283.1499938964844,18001.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2906305193901062,1.0,0.0,0.0,0.1868297159671783,0.4995046555995941,3.7176919320813795e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1648.609130859375,0.0,20.1508846282959,1895.4371337890625,-0.0,80.42967987060547,0.2396433651447296,1.0,0.0,3.0,1.0,0.0
11978040,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2271423339844,0.7404336929321289,0.3515208065509796,0.3219016790390014,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2272033691406,0.9406867623329164,0.7255800366401672,0.6891669631004333,297.6186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2272033691406,0.9064415097236632,0.6586167812347412,0.4620002210140228,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2271728515625,0.8132354021072388,0.4690571129322052,0.4492149353027344,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.22711181640625,0.7259194254875183,0.3292011618614197,1.5082519054412842,288.2272033691406,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3710632324219,290.2274780273437,1.0,0.789258599281311,1.0,1.0,0.0,1.0,-4.121194839477539,4.121181488037109,1.366044034512015e-05,3.184722185134888,0.0770325660705566,0.0770325660705566,0.0,300.4415283203125,310.0,5098.4638671875,-0.0,6128.3984375,1.0,283.1499938964844,289.6558837890625,290.0635070800781,290.44775390625,313.1779479980469,299.9701538085937,283.1499938964844,18001.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2906305193901062,1.0,0.0,0.0,0.1868297159671783,0.4995046555995941,3.7176919320813795e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1648.609130859375,0.0,20.1508846282959,1895.4371337890625,-0.0,80.42967987060547,0.2396433651447296,1.0,0.0,3.0,1.0,0.0
11978100,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.23065185546875,0.7400131821632385,0.3518891036510467,0.3222734630107879,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2307434082031,0.9399788975715636,0.7262721061706543,0.6898594498634338,297.61962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.230712890625,0.906981348991394,0.6616805195808411,0.4641441702842712,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2306823730469,0.8128350377082825,0.4697033762931824,0.449865847826004,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.23065185546875,0.7255728244781494,0.3296376764774322,1.5104111433029177,288.230712890625,288.2980041503906,291.45001220703125,287.0506286621094,291.45001220703125,297.3710632324219,290.2309875488281,1.0,0.790848433971405,1.0,1.0,0.0,1.0,-4.128441333770752,4.128427982330322,1.3708849110116716e-05,3.190423488616944,0.0766206532716751,0.0766206532716751,0.0,301.9672546386719,310.0,5092.802734375,-0.0,6164.2119140625,1.0,283.1499938964844,289.65985107421875,290.0506896972656,290.43463134765625,313.1779479980469,299.9701538085937,283.1499938964844,18001.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2906354665756225,1.0,0.0,0.0,0.1865252405405044,0.4995298385620117,3.7109968431536795e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1646.197265625,0.0,20.15045166015625,1895.4371337890625,-0.0,80.46064758300781,0.2396367788314819,1.0,0.0,3.0,1.0,0.0
11978160,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.23406982421875,0.7395932078361511,0.3522524535655975,0.3226409256458282,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.234130859375,0.9392690062522888,0.7269511818885803,0.6905407905578613,297.6205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.234130859375,0.9075233936309814,0.6647473573684692,0.4662902355194092,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2341003417969,0.8124343752861023,0.4703447818756103,0.4505122900009155,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2340393066406,0.725226640701294,0.3300707638263702,1.512555480003357,288.234130859375,288.2980041503906,291.45001220703125,287.0375671386719,291.45001220703125,297.3710632324219,290.234375,1.0,0.7924317717552185,1.0,1.0,0.0,1.0,-4.135648727416992,4.135634899139404,1.3757095985056368e-05,3.196099281311035,0.0762307941913604,0.0762307941913604,0.0,303.4932861328125,313.0,5087.4765625,-0.0,6200.00439453125,1.0,283.1499938964844,289.6636962890625,290.0376281738281,290.4212646484375,313.1779479980469,299.9701538085937,283.1499938964844,18001.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2906403839588165,1.0,0.0,0.0,0.1862374097108841,0.4995542168617248,3.7046714584931806e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1643.877685546875,0.0,20.150066375732425,1895.4371337890625,-0.0,80.49119567871094,0.2396305948495865,1.0,0.0,3.0,1.0,0.0
11978220,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2406005859375,0.7387536764144897,0.3529641628265381,0.3233626782894134,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2406616210937,0.9378398656845092,0.7282674312591553,0.6918655633926392,297.6223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2406616210937,0.9086122512817384,0.670889675617218,0.4705882966518402,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2406311035156,0.8116312623023987,0.4716126918792724,0.4517914950847626,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2405700683594,0.7245345115661621,0.3309265077114105,1.516798734664917,288.2406616210937,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3710021972656,290.24090576171875,1.0,0.7955783605575562,1.0,1.0,0.0,1.0,-4.149938106536865,4.149924278259277,1.3853050404577516e-05,3.207366704940796,0.0755146220326423,0.0755146220326423,0.0,306.5467834472656,316.0,5077.78466796875,-0.0,6271.50048828125,1.0,283.1499938964844,289.6708984375,290.0107727050781,290.3938903808594,313.1779479980469,299.9701538085937,283.1499938964844,18001.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2906492054462433,1.0,0.0,0.0,0.1857094913721084,0.4996005296707153,3.6930782876254398e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1639.507080078125,0.0,20.1494255065918,1895.4371337890625,-0.0,80.54620361328125,0.2396193444728851,1.0,0.0,3.0,1.0,0.0
11978280,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2406005859375,0.7387536764144897,0.3529641628265381,0.3233626782894134,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2406616210937,0.9378398656845092,0.7282674312591553,0.6918655633926392,297.6223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2406616210937,0.9086122512817384,0.670889675617218,0.4705882966518402,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2406311035156,0.8116312623023987,0.4716126918792724,0.4517914950847626,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2405700683594,0.7245345115661621,0.3309265077114105,1.516798734664917,288.2406616210937,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3710021972656,290.24090576171875,1.0,0.7955783605575562,1.0,1.0,0.0,1.0,-4.149938106536865,4.149924278259277,1.3853050404577516e-05,3.207366704940796,0.0755146220326423,0.0755146220326423,0.0,306.5467834472656,316.0,5077.78466796875,-0.0,6271.50048828125,1.0,283.1499938964844,289.6708984375,290.0107727050781,290.3938903808594,313.1779479980469,299.9701538085937,283.1499938964844,18001.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2906492054462433,1.0,0.0,0.0,0.1857094913721084,0.4996005296707153,3.6930782876254398e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1639.507080078125,0.0,20.1494255065918,1895.4371337890625,-0.0,80.54620361328125,0.2396193444728851,1.0,0.0,3.0,1.0,0.0
11978340,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2467346191406,0.7379148006439209,0.3536565601825714,0.3240675032138824,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.246826171875,0.9363982081413268,0.7295284867286682,0.6931395530700684,297.6240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.246826171875,0.909705638885498,0.6770420074462891,0.4748930931091308,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2467956542969,0.8108254075050354,0.4728612601757049,0.4530529081821441,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2467346191406,0.7238426208496094,0.3317688107490539,1.5209835767745972,288.2467956542969,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.370849609375,290.2470397949219,1.0,0.7986986041069031,1.0,1.0,0.0,1.0,-4.1640625,4.164048671722412,1.3948280866316054e-05,3.2185208797454834,0.0748752206563949,0.0748752206563949,0.0,309.60235595703125,319.0,5069.24853515625,-0.0,6342.8779296875,1.0,283.1499938964844,289.6775817871094,289.98321533203125,290.3658142089844,313.1779479980469,299.9701538085937,283.1499938964844,18001.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2906568050384521,1.0,0.0,0.0,0.1852389872074127,0.4996440410614013,3.6827549898532636e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1635.4669189453125,0.0,20.148944854736328,1895.4371337890625,-0.0,80.59364318847656,0.23960942029953,1.0,0.0,3.0,1.0,0.0
11978400,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2467346191406,0.7379148006439209,0.3536565601825714,0.3240675032138824,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.246826171875,0.9363982081413268,0.7295284867286682,0.6931395530700684,297.6240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.246826171875,0.909705638885498,0.6770420074462891,0.4748930931091308,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2467956542969,0.8108254075050354,0.4728612601757049,0.4530529081821441,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2467346191406,0.7238426208496094,0.3317688107490539,1.5209835767745972,288.2467956542969,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.370849609375,290.2470397949219,1.0,0.7986986041069031,1.0,1.0,0.0,1.0,-4.1640625,4.164048671722412,1.3948280866316054e-05,3.2185208797454834,0.0748752206563949,0.0748752206563949,0.0,309.60235595703125,319.0,5069.24853515625,-0.0,6342.8779296875,1.0,283.1499938964844,289.6775817871094,289.98321533203125,290.3658142089844,313.1779479980469,299.9701538085937,283.1499938964844,18001.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2906568050384521,1.0,0.0,0.0,0.1852389872074127,0.4996440410614013,3.6827549898532636e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1635.4669189453125,0.0,20.148944854736328,1895.4371337890625,-0.0,80.59364318847656,0.23960942029953,1.0,0.0,3.0,1.0,0.0
11978460,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2525634765625,0.737075924873352,0.3543289601802826,0.3247548639774322,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.25262451171875,0.9349432587623596,0.7307323813438416,0.6943607330322266,297.6255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.25262451171875,0.9108021855354308,0.683203399181366,0.479203999042511,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2525939941406,0.810015857219696,0.4740895926952362,0.4542957544326782,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2525329589844,0.7231503129005432,0.3325971961021423,1.5251078605651855,288.2525939941406,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.37066650390625,290.2528076171875,1.0,0.8017914295196533,1.0,1.0,0.0,1.0,-4.178014755249023,4.178000926971436,1.4042713701201135e-05,3.2295522689819336,0.0743097066879272,0.0743097066879272,0.0,312.6592712402344,322.0,5061.822265625,-0.0,6414.09228515625,1.0,283.1499938964844,289.6837158203125,289.9552307128906,290.3373413085937,313.1779479980469,299.9701538085937,283.1499938964844,18001.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2906593084335327,1.0,0.0,0.0,0.1848233938217163,0.4996847808361053,3.6736436115347715e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1631.754150390625,0.0,20.14861488342285,1895.4371337890625,-0.0,80.6092758178711,0.2396007776260376,1.0,0.0,3.0,1.0,0.0
11978520,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2525634765625,0.737075924873352,0.3543289601802826,0.3247548639774322,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.25262451171875,0.9349432587623596,0.7307323813438416,0.6943607330322266,297.6255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.25262451171875,0.9108021855354308,0.683203399181366,0.479203999042511,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2525939941406,0.810015857219696,0.4740895926952362,0.4542957544326782,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2525329589844,0.7231503129005432,0.3325971961021423,1.5251078605651855,288.2525939941406,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.37066650390625,290.2528076171875,1.0,0.8017914295196533,1.0,1.0,0.0,1.0,-4.178014755249023,4.178000926971436,1.4042713701201135e-05,3.2295522689819336,0.0743097066879272,0.0743097066879272,0.0,312.6592712402344,322.0,5061.822265625,-0.0,6414.09228515625,1.0,283.1499938964844,289.6837158203125,289.9552307128906,290.3373413085937,313.1779479980469,299.9701538085937,283.1499938964844,18001.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2906593084335327,1.0,0.0,0.0,0.1848233938217163,0.4996847808361053,3.6736436115347715e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1631.754150390625,0.0,20.14861488342285,1895.4371337890625,-0.0,80.6092758178711,0.2396007776260376,1.0,0.0,3.0,1.0,0.0
11978580,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.25799560546875,0.7362363338470459,0.3549807071685791,0.3254241645336151,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.258056640625,0.9334745407104492,0.7318782210350037,0.695527970790863,297.6269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.258056640625,0.9119001030921936,0.689372181892395,0.4835200011730194,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2580261230469,0.8092014193534851,0.4752967953681946,0.4555192291736603,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.25799560546875,0.7224568128585815,0.3334112167358398,1.5291697978973389,288.258056640625,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3703918457031,290.2582702636719,1.0,0.8048558235168457,1.0,1.0,0.0,1.0,-4.191788673400879,4.191774368286133,1.4136281606624834e-05,3.240452527999878,0.0738148167729377,0.0738148167729377,0.0,315.7171936035156,325.0,5055.45263671875,-0.0,6485.10693359375,1.0,283.1499938964844,289.6893310546875,289.92706298828125,290.30865478515625,313.1779479980469,299.9701538085937,283.1499938964844,18000.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2906573116779327,1.0,0.0,0.0,0.1844599694013595,0.499722957611084,3.6656810920021603e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1628.3665771484375,0.0,20.14842987060547,1895.4371337890625,-0.0,80.59683990478516,0.2395933419466018,1.0,0.0,3.0,1.0,0.0
11978640,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.25799560546875,0.7362363338470459,0.3549807071685791,0.3254241645336151,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.258056640625,0.9334745407104492,0.7318782210350037,0.695527970790863,297.6269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.258056640625,0.9119001030921936,0.689372181892395,0.4835200011730194,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2580261230469,0.8092014193534851,0.4752967953681946,0.4555192291736603,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.25799560546875,0.7224568128585815,0.3334112167358398,1.5291697978973389,288.258056640625,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3703918457031,290.2582702636719,1.0,0.8048558235168457,1.0,1.0,0.0,1.0,-4.191788673400879,4.191774368286133,1.4136281606624834e-05,3.240452527999878,0.0738148167729377,0.0738148167729377,0.0,315.7171936035156,325.0,5055.45263671875,-0.0,6485.10693359375,1.0,283.1499938964844,289.6893310546875,289.92706298828125,290.30865478515625,313.1779479980469,299.9701538085937,283.1499938964844,18000.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2906573116779327,1.0,0.0,0.0,0.1844599694013595,0.499722957611084,3.6656810920021603e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1628.3665771484375,0.0,20.14842987060547,1895.4371337890625,-0.0,80.59683990478516,0.2395933419466018,1.0,0.0,3.0,1.0,0.0
11978700,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2606201171875,0.735815703868866,0.3552981913089752,0.3257514536380768,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2606811523437,0.9327344298362732,0.7324278950691223,0.6960899829864502,297.6276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2606506347656,0.9124491214752196,0.692458987236023,0.4856796264648437,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2606506347656,0.8087918162345886,0.4758917391300201,0.4561229944229126,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2605895996094,0.7221091389656067,0.3338123857975006,1.5311754941940308,288.2606506347656,288.2980041503906,291.45001220703125,286.9130249023437,291.45001220703125,297.3702392578125,290.2608642578125,1.0,0.8063766360282898,1.0,1.0,0.0,1.0,-4.19860315322876,4.198588848114014,1.4182698578224516e-05,3.2458479404449463,0.073594257235527,0.073594257235527,0.0,317.2461853027344,325.0,5052.669921875,-0.0,6520.51171875,1.0,283.1499938964844,289.69195556640625,289.9129943847656,290.2943420410156,313.1779479980469,299.9701538085937,283.1499938964844,18000.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2906546294689178,1.0,0.0,0.0,0.1842980235815048,0.4997410476207733,3.6621345955722956e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1626.8004150390625,0.0,20.14839172363281,1895.4371337890625,-0.0,80.58003997802734,0.2395900785923004,1.0,0.0,3.0,1.0,0.0
11978760,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2631225585937,0.7353945374488831,0.3556103706359863,0.3260741531848907,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.26318359375,0.9319907426834106,0.7329631447792053,0.6966387033462524,297.6282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.26318359375,0.912997543811798,0.6955468058586121,0.4878400564193725,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2631530761719,0.8083804845809937,0.4764811992645263,0.4567217528820038,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2631225585937,0.7217608690261841,0.3342098891735077,1.5331652164459229,288.26318359375,288.2980041503906,291.45001220703125,286.8990173339844,291.45001220703125,297.3700561523437,290.26336669921875,1.0,0.8078902363777161,1.0,1.0,0.0,1.0,-4.205371379852295,4.205357074737549,1.422887999069644e-05,3.251208543777466,0.0733895972371101,0.0733895972371101,0.0,318.77557373046875,328.0,5050.1240234375,-0.0,6555.85888671875,1.0,283.1499938964844,289.6944580078125,289.89898681640625,290.28009033203125,313.1779479980469,299.9701538085937,283.1499938964844,18000.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2906509339809418,1.0,0.0,0.0,0.1841477304697036,0.4997585713863373,3.6588441165719116e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1625.31201171875,0.0,20.14838409423828,1895.4371337890625,-0.0,80.55707550048828,0.2395870834589004,1.0,0.0,3.0,1.0,0.0
11978820,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2679443359375,0.7345506548881531,0.356218934059143,0.3267057240009308,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2680053710937,0.9304937720298768,0.7339909076690674,0.6976964473724365,297.62945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2680053710937,0.9140920639038086,0.7017249464988708,0.4921625256538391,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2679748535156,0.8075524568557739,0.4776435196399688,0.4579041004180908,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2679443359375,0.7210623621940613,0.3349939882755279,1.5370973348617554,288.2680053710937,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.36968994140625,290.2681884765625,1.0,0.8108958601951599,1.0,1.0,0.0,1.0,-4.2187700271606445,4.218755722045898,1.4320533409772906e-05,3.261822462081909,0.0730256363749504,0.0730256363749504,0.0,321.83514404296875,331.0,5045.70654296875,-0.0,6626.36865234375,1.0,283.1499938964844,289.6991271972656,289.87127685546875,290.2518920898437,313.1779479980469,299.9701538085937,283.1499938964844,18000.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.290639579296112,1.0,0.0,0.0,0.1838803142309188,0.4997920095920563,3.652991686919904e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1622.5638427734375,0.0,20.14846420288086,1895.4371337890625,-0.0,80.48632049560547,0.2395818680524826,1.0,0.0,3.0,1.0,0.0
11978880,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2679443359375,0.7345506548881531,0.356218934059143,0.3267057240009308,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2680053710937,0.9304937720298768,0.7339909076690674,0.6976964473724365,297.62945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2680053710937,0.9140920639038086,0.7017249464988708,0.4921625256538391,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2679748535156,0.8075524568557739,0.4776435196399688,0.4579041004180908,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2679443359375,0.7210623621940613,0.3349939882755279,1.5370973348617554,288.2680053710937,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.36968994140625,290.2681884765625,1.0,0.8108958601951599,1.0,1.0,0.0,1.0,-4.2187700271606445,4.218755722045898,1.4320533409772906e-05,3.261822462081909,0.0730256363749504,0.0730256363749504,0.0,321.83514404296875,331.0,5045.70654296875,-0.0,6626.36865234375,1.0,283.1499938964844,289.6991271972656,289.87127685546875,290.2518920898437,313.1779479980469,299.9701538085937,283.1499938964844,18000.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.290639579296112,1.0,0.0,0.0,0.1838803142309188,0.4997920095920563,3.652991686919904e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1622.5638427734375,0.0,20.14846420288086,1895.4371337890625,-0.0,80.48632049560547,0.2395818680524826,1.0,0.0,3.0,1.0,0.0
11978940,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2724914550781,0.7337042093276978,0.3568059802055359,0.3273184895515442,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2725524902344,0.9289841651916504,0.7349613904953003,0.6987011432647705,297.6305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2725524902344,0.9151822924613952,0.7079050540924072,0.4964863955974579,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.27252197265625,0.8067166209220886,0.4787832200527191,0.4590656757354736,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2724914550781,0.7203608751296997,0.3357632160186767,1.54096519947052,288.27252197265625,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3692626953125,290.272705078125,1.0,0.8138722777366638,1.0,1.0,0.0,1.0,-4.231982231140137,4.231967926025391,1.4411200027097948e-05,3.272289752960205,0.0727196335792541,0.0727196335792541,0.0,324.8953857421875,334.0,5042.14990234375,-0.0,6696.60693359375,1.0,283.1499938964844,289.703369140625,289.8442077636719,290.22430419921875,313.1779479980469,299.9701538085937,283.1499938964844,18000.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.290621668100357,1.0,0.0,0.0,0.1836551576852798,0.4998233914375305,3.648066515538062e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1620.1190185546875,0.0,20.14866065979004,1895.4371337890625,-0.0,80.37455749511719,0.2395776361227035,1.0,0.0,3.0,1.0,0.0
11979000,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2724914550781,0.7337042093276978,0.3568059802055359,0.3273184895515442,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2725524902344,0.9289841651916504,0.7349613904953003,0.6987011432647705,297.6305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2725524902344,0.9151822924613952,0.7079050540924072,0.4964863955974579,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.27252197265625,0.8067166209220886,0.4787832200527191,0.4590656757354736,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2724914550781,0.7203608751296997,0.3357632160186767,1.54096519947052,288.27252197265625,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3692626953125,290.272705078125,1.0,0.8138722777366638,1.0,1.0,0.0,1.0,-4.231982231140137,4.231967926025391,1.4411200027097948e-05,3.272289752960205,0.0727196335792541,0.0727196335792541,0.0,324.8953857421875,334.0,5042.14990234375,-0.0,6696.60693359375,1.0,283.1499938964844,289.703369140625,289.8442077636719,290.22430419921875,313.1779479980469,299.9701538085937,283.1499938964844,18000.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.290621668100357,1.0,0.0,0.0,0.1836551576852798,0.4998233914375305,3.648066515538062e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1620.1190185546875,0.0,20.14866065979004,1895.4371337890625,-0.0,80.37455749511719,0.2395776361227035,1.0,0.0,3.0,1.0,0.0
11979060,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2767639160156,0.732854962348938,0.3573717772960663,0.3279127478599548,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2768249511719,0.9274632930755616,0.7358763217926025,0.6996543407440186,297.6314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2768249511719,0.9162665009498596,0.7140852808952332,0.5008103251457214,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2767944335937,0.8058723211288452,0.4799003303050995,0.4602065682411194,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2767639160156,0.7196559906005859,0.336517870426178,1.5447698831558228,288.2767944335937,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3687744140625,290.2769775390625,1.0,0.8168198466300964,1.0,1.0,0.0,1.0,-4.245009422302246,4.2449951171875,1.4500872566713952e-05,3.2826085090637207,0.0724666863679885,0.0724666863679885,0.0,327.9565124511719,337.0,5039.37890625,-0.0,6766.56982421875,1.0,283.1499938964844,289.70721435546875,289.8179931640625,290.19757080078125,313.1779479980469,299.9701538085937,283.1499938964844,18000.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2905962169170379,1.0,0.0,0.0,0.1834685951471328,0.4998528659343719,3.643986667967169e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1617.9683837890625,0.0,20.148962020874023,1895.4371337890625,-0.0,80.2157211303711,0.2395742982625961,1.0,0.0,3.0,1.0,0.0
11979120,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2767639160156,0.732854962348938,0.3573717772960663,0.3279127478599548,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2768249511719,0.9274632930755616,0.7358763217926025,0.6996543407440186,297.6314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2768249511719,0.9162665009498596,0.7140852808952332,0.5008103251457214,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2767944335937,0.8058723211288452,0.4799003303050995,0.4602065682411194,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2767639160156,0.7196559906005859,0.336517870426178,1.5447698831558228,288.2767944335937,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3687744140625,290.2769775390625,1.0,0.8168198466300964,1.0,1.0,0.0,1.0,-4.245009422302246,4.2449951171875,1.4500872566713952e-05,3.2826085090637207,0.0724666863679885,0.0724666863679885,0.0,327.9565124511719,337.0,5039.37890625,-0.0,6766.56982421875,1.0,283.1499938964844,289.70721435546875,289.8179931640625,290.19757080078125,313.1779479980469,299.9701538085937,283.1499938964844,18000.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2905962169170379,1.0,0.0,0.0,0.1834685951471328,0.4998528659343719,3.643986667967169e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1617.9683837890625,0.0,20.148962020874023,1895.4371337890625,-0.0,80.2157211303711,0.2395742982625961,1.0,0.0,3.0,1.0,0.0
11979180,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.28076171875,0.7320013642311096,0.3579145669937134,0.3284868896007538,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.28082275390625,0.9259296655654908,0.7367321252822876,0.700552761554718,297.6322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.28082275390625,0.9173428416252136,0.720263659954071,0.5051331520080566,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2807922363281,0.8050186634063721,0.4809927940368652,0.4613248705863952,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.28076171875,0.7189463376998901,0.3372567594051361,1.5485061407089231,288.28082275390625,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3682556152344,290.2809753417969,1.0,0.8197364807128906,1.0,1.0,0.0,1.0,-4.257835865020752,4.257821559906006,1.4589422789867967e-05,3.292764663696289,0.072267085313797,0.072267085313797,0.0,331.0179443359375,340.0,5037.3984375,-0.0,6836.181640625,1.0,283.1499938964844,289.710693359375,289.7929382324219,290.1720275878906,313.1779479980469,299.9701538085937,283.1499938964844,18000.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2905661463737488,1.0,0.0,0.0,0.1833206862211227,0.4998804330825805,3.640753254430251e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1616.126953125,0.0,20.14937210083008,1895.4371337890625,-0.0,80.0281753540039,0.2395718395709991,1.0,0.0,3.0,1.0,0.0
11979240,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.28076171875,0.7320013642311096,0.3579145669937134,0.3284868896007538,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.28082275390625,0.9259296655654908,0.7367321252822876,0.700552761554718,297.6322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.28082275390625,0.9173428416252136,0.720263659954071,0.5051331520080566,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2807922363281,0.8050186634063721,0.4809927940368652,0.4613248705863952,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.28076171875,0.7189463376998901,0.3372567594051361,1.5485061407089231,288.28082275390625,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3682556152344,290.2809753417969,1.0,0.8197364807128906,1.0,1.0,0.0,1.0,-4.257835865020752,4.257821559906006,1.4589422789867967e-05,3.292764663696289,0.072267085313797,0.072267085313797,0.0,331.0179443359375,340.0,5037.3984375,-0.0,6836.181640625,1.0,283.1499938964844,289.710693359375,289.7929382324219,290.1720275878906,313.1779479980469,299.9701538085937,283.1499938964844,18000.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2905661463737488,1.0,0.0,0.0,0.1833206862211227,0.4998804330825805,3.640753254430251e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1616.126953125,0.0,20.14937210083008,1895.4371337890625,-0.0,80.0281753540039,0.2395718395709991,1.0,0.0,3.0,1.0,0.0
11979300,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2826843261719,0.7315730452537537,0.3581777513027191,0.328766793012619,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2827453613281,0.9251590371131896,0.7371391654014587,0.7009826898574829,297.632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2827453613281,0.9178776144981384,0.723351776599884,0.5072937607765198,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.28271484375,0.8045901656150818,0.4815301895141601,0.4618758857250213,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2826843261719,0.7185898423194885,0.3376205563545227,1.5503500699996948,288.28271484375,288.2980041503906,291.45001220703125,286.7810974121094,291.45001220703125,297.36798095703125,290.28289794921875,1.0,0.8211837410926819,1.0,1.0,0.0,1.0,-4.264177322387695,4.264162540435791,1.4633293176302686e-05,3.297783613204956,0.0721852257847786,0.0721852257847786,0.0,332.5489196777344,340.0,5036.6728515625,-0.0,6870.865234375,1.0,283.1499938964844,289.7123107910156,289.7809143066406,290.15972900390625,313.1779479980469,299.9701538085937,283.1499938964844,18000.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2905473411083221,1.0,0.0,0.0,0.1832597106695175,0.4998935759067535,3.639420542711491e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1615.3162841796875,0.0,20.14961051940918,1895.4371337890625,-0.0,79.91081237792969,0.2395709156990051,1.0,0.0,3.0,1.0,0.0
11979360,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2845458984375,0.7311432957649231,0.3584348559379577,0.3290413916110992,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2845764160156,0.9243852496147156,0.7375310659408569,0.701398491859436,297.63287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2845764160156,0.9184098839759828,0.7264386415481567,0.5094535946846008,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2845764160156,0.8041602373123169,0.482060968875885,0.4624208509922027,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2845458984375,0.7182317972183228,0.3379802107810974,1.5521758794784546,288.2845764160156,288.2980041503906,291.45001220703125,286.7695007324219,291.45001220703125,297.36767578125,290.28472900390625,1.0,0.8226228952407837,1.0,1.0,0.0,1.0,-4.270465850830078,4.270451068878174,1.4676856153528206e-05,3.3027586936950684,0.0721159726381301,0.0721159726381301,0.0,334.0798034667969,343.0,5036.13427734375,-0.0,6905.44384765625,1.0,283.1499938964844,289.7138061523437,289.7693176269531,290.1478576660156,313.1779479980469,299.9701538085937,283.1499938964844,18000.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2905289530754089,1.0,0.0,0.0,0.1832078546285629,0.4999062418937683,3.638287005003349e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1614.5855712890625,0.0,20.14987564086914,1895.4371337890625,-0.0,79.79610443115234,0.2395702004432678,1.0,0.0,3.0,1.0,0.0
11979420,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2880859375,0.7302805185317993,0.3589328229427337,0.3295763731002807,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2881164550781,0.9228312373161316,0.7382742762565613,0.702192485332489,297.6333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2881164550781,0.9194662570953368,0.7326086163520813,0.513770580291748,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2880859375,0.803297221660614,0.4831047654151916,0.4634945094585418,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2880859375,0.7175118923187256,0.3386883735656738,1.555779218673706,288.2881164550781,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.3670654296875,290.28826904296875,1.0,0.8254790306091309,1.0,1.0,0.0,1.0,-4.282898426055908,4.282883644104004,1.4763157196284736e-05,3.312589168548584,0.0720098614692688,0.0720098614692688,0.0,337.1422424316406,346.0,5035.5341796875,-0.0,6974.34521484375,1.0,283.1499938964844,289.7165832519531,289.74737548828125,290.1253356933594,313.1779479980469,299.9701538085937,283.1499938964844,18000.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2904809117317199,1.0,0.0,0.0,0.1831275224685669,0.4999305009841919,3.6365317424014165e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1613.3399658203125,0.0,20.15047073364257,1895.4371337890625,-0.0,79.49629974365234,0.2395693063735962,1.0,0.0,3.0,1.0,0.0
11979480,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2880859375,0.7302805185317993,0.3589328229427337,0.3295763731002807,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2881164550781,0.9228312373161316,0.7382742762565613,0.702192485332489,297.6333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2881164550781,0.9194662570953368,0.7326086163520813,0.513770580291748,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2880859375,0.803297221660614,0.4831047654151916,0.4634945094585418,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2880859375,0.7175118923187256,0.3386883735656738,1.555779218673706,288.2881164550781,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.3670654296875,290.28826904296875,1.0,0.8254790306091309,1.0,1.0,0.0,1.0,-4.282898426055908,4.282883644104004,1.4763157196284736e-05,3.312589168548584,0.0720098614692688,0.0720098614692688,0.0,337.1422424316406,346.0,5035.5341796875,-0.0,6974.34521484375,1.0,283.1499938964844,289.7165832519531,289.74737548828125,290.1253356933594,313.1779479980469,299.9701538085937,283.1499938964844,18000.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2904809117317199,1.0,0.0,0.0,0.1831275224685669,0.4999305009841919,3.6365317424014165e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1613.3399658203125,0.0,20.15047073364257,1895.4371337890625,-0.0,79.49629974365234,0.2395693063735962,1.0,0.0,3.0,1.0,0.0
