time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11979540,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2914123535156,0.7294131517410278,0.3594088554382324,0.3300922214984894,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2914428710937,0.9212700128555298,0.7389636039733887,0.7029365301132202,297.6337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2914428710937,0.9205113053321838,0.738772451877594,0.518083393573761,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2914123535156,0.8024299740791321,0.4841245114803314,0.4645460546016693,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2914123535156,0.7167865037918091,0.3393814265727997,1.5593173503875732,288.2914428710937,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3664245605469,290.29156494140625,1.0,0.8283056020736694,1.0,1.0,0.0,1.0,-4.295138359069824,4.29512357711792,1.4848331375105772e-05,3.3222570419311523,0.0719451606273651,0.0719451606273651,0.0,340.2049560546875,349.0,5035.544921875,-0.0,7042.88330078125,1.0,283.1499938964844,289.71905517578125,289.7273864746094,290.1047668457031,313.1779479980469,299.9701538085937,283.1499938964844,18000.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2904236018657684,1.0,0.0,0.0,0.1830770820379257,0.4999532401561737,3.6354290688933592e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1612.389892578125,0.0,20.1511459350586,1895.4371337890625,-0.0,79.1385726928711,0.2395690977573394,1.0,0.0,3.0,1.0,0.0
11979600,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2914123535156,0.7294131517410278,0.3594088554382324,0.3300922214984894,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2914428710937,0.9212700128555298,0.7389636039733887,0.7029365301132202,297.6337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2914428710937,0.9205113053321838,0.738772451877594,0.518083393573761,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2914123535156,0.8024299740791321,0.4841245114803314,0.4645460546016693,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2914123535156,0.7167865037918091,0.3393814265727997,1.5593173503875732,288.2914428710937,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3664245605469,290.29156494140625,1.0,0.8283056020736694,1.0,1.0,0.0,1.0,-4.295138359069824,4.29512357711792,1.4848331375105772e-05,3.3222570419311523,0.0719451606273651,0.0719451606273651,0.0,340.2049560546875,349.0,5035.544921875,-0.0,7042.88330078125,1.0,283.1499938964844,289.71905517578125,289.7273864746094,290.1047668457031,313.1779479980469,299.9701538085937,283.1499938964844,18000.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2904236018657684,1.0,0.0,0.0,0.1830770820379257,0.4999532401561737,3.6354290688933592e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1612.389892578125,0.0,20.1511459350586,1895.4371337890625,-0.0,79.1385726928711,0.2395690977573394,1.0,0.0,3.0,1.0,0.0
11979660,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2945251464844,0.7285402417182922,0.3598622381687164,0.3305882513523102,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2945556640625,0.9197019338607788,0.7395978569984436,0.7036294937133789,297.6340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2945556640625,0.9215435981750488,0.7449283003807068,0.5223907232284546,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2945251464844,0.8015576004981995,0.4851191341876983,0.4655745327472687,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2945251464844,0.7160548567771912,0.3400589227676391,1.562788009643555,288.2945556640625,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.3657531738281,290.294677734375,1.0,0.8311014175415039,1.0,1.0,0.0,1.0,-4.307177543640137,4.307162761688232,1.493231138738338e-05,3.3317551612854004,0.0719206780195236,0.0719206780195236,0.0,343.2676696777344,352.0,5036.1494140625,-0.0,7111.013671875,1.0,283.1499938964844,289.7212219238281,289.7096252441406,290.08642578125,313.1779479980469,299.9701538085937,283.1499938964844,17999.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2903599739074707,1.0,0.0,0.0,0.1830556094646453,0.4999745488166809,3.634960110687757e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1611.74365234375,0.0,20.151899337768555,1895.4371337890625,-0.0,78.74134063720703,0.2395695596933365,1.0,0.0,3.0,1.0,0.0
11979720,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2945251464844,0.7285402417182922,0.3598622381687164,0.3305882513523102,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2945556640625,0.9197019338607788,0.7395978569984436,0.7036294937133789,297.6340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2945556640625,0.9215435981750488,0.7449283003807068,0.5223907232284546,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2945251464844,0.8015576004981995,0.4851191341876983,0.4655745327472687,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2945251464844,0.7160548567771912,0.3400589227676391,1.562788009643555,288.2945556640625,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.3657531738281,290.294677734375,1.0,0.8311014175415039,1.0,1.0,0.0,1.0,-4.307177543640137,4.307162761688232,1.493231138738338e-05,3.3317551612854004,0.0719206780195236,0.0719206780195236,0.0,343.2676696777344,352.0,5036.1494140625,-0.0,7111.013671875,1.0,283.1499938964844,289.7212219238281,289.7096252441406,290.08642578125,313.1779479980469,299.9701538085937,283.1499938964844,17999.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2903599739074707,1.0,0.0,0.0,0.1830556094646453,0.4999745488166809,3.634960110687757e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1611.74365234375,0.0,20.151899337768555,1895.4371337890625,-0.0,78.74134063720703,0.2395695596933365,1.0,0.0,3.0,1.0,0.0
11979780,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.29742431640625,0.7276599407196045,0.3602921664714813,0.3310643136501312,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2974853515625,0.918126106262207,0.7401753664016724,0.7042714357376099,297.6339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2974853515625,0.92255437374115,0.7510478496551514,0.5266833305358887,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2974548339844,0.8006783127784729,0.4860877990722656,0.4665797054767608,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.29742431640625,0.7153151035308838,0.3407207131385803,1.5661919116973877,288.2974548339844,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3648986816406,290.2975769042969,1.0,0.8338660597801208,1.0,1.0,0.0,1.0,-4.319005012512207,4.318990230560303,1.5015008102636784e-05,3.34107518196106,0.0719335749745369,0.0719335749745369,0.0,346.33258056640625,355.0,5037.302734375,-0.0,7178.69775390625,1.0,283.1499938964844,289.7230834960937,289.6943664550781,290.070556640625,313.1779479980469,299.9701538085937,283.1499938964844,17999.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2902866303920746,1.0,0.0,0.0,0.1830610930919647,0.4999945163726806,3.6350797927298117e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1611.4017333984375,0.0,20.152727127075195,1895.4371337890625,-0.0,78.2835922241211,0.2395706474781036,1.0,0.0,3.0,1.0,0.0
11979840,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.29742431640625,0.7276599407196045,0.3602921664714813,0.3310643136501312,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2974853515625,0.918126106262207,0.7401753664016724,0.7042714357376099,297.6339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2974853515625,0.92255437374115,0.7510478496551514,0.5266833305358887,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2974548339844,0.8006783127784729,0.4860877990722656,0.4665797054767608,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.29742431640625,0.7153151035308838,0.3407207131385803,1.5661919116973877,288.2974548339844,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3648986816406,290.2975769042969,1.0,0.8338660597801208,1.0,1.0,0.0,1.0,-4.319005012512207,4.318990230560303,1.5015008102636784e-05,3.34107518196106,0.0719335749745369,0.0719335749745369,0.0,346.33258056640625,355.0,5037.302734375,-0.0,7178.69775390625,1.0,283.1499938964844,289.7230834960937,289.6943664550781,290.070556640625,313.1779479980469,299.9701538085937,283.1499938964844,17999.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2902866303920746,1.0,0.0,0.0,0.1830610930919647,0.4999945163726806,3.6350797927298117e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1611.4017333984375,0.0,20.152727127075195,1895.4371337890625,-0.0,78.2835922241211,0.2395706474781036,1.0,0.0,3.0,1.0,0.0
11979900,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.298828125,0.7272124886512756,0.3604965806007385,0.3312939703464508,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2988586425781,0.917328119277954,0.7404375672340393,0.7045698761940002,297.63330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2988586425781,0.9230290651321412,0.7540493011474609,0.528799831867218,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.298828125,0.8002308011054993,0.486560583114624,0.4670725762844085,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.298828125,0.7149379253387451,0.3410448729991913,1.567867875099182,288.2988586425781,288.2980041503906,291.45001220703125,286.68817138671875,291.45001220703125,297.3641662597656,290.2989807128906,1.0,0.8352340459823608,1.0,1.0,0.0,1.0,-4.324802875518799,4.324788093566895,1.5055618860060347e-05,3.3456406593322754,0.0719532966613769,0.0719532966613769,0.0,347.8713684082031,355.0,5038.068359375,-0.0,7212.26904296875,1.0,283.1499938964844,289.72393798828125,289.6877746582031,290.0636291503906,313.1779479980469,299.9701538085937,283.1499938964844,17999.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2902469635009765,1.0,0.0,0.0,0.183073416352272,0.5000039935112,3.6353491328355854e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1611.34619140625,0.0,20.153165817260746,1895.4371337890625,-0.0,78.0360336303711,0.2395714074373245,1.0,0.0,3.0,1.0,0.0
11979960,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3001403808594,0.7267590165138245,0.3606936633586883,0.3315174579620361,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3001708984375,0.9165217280387878,0.7406817078590393,0.7048515677452087,297.6323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3001708984375,0.9234767556190492,0.7570171356201172,0.5308883786201477,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3001708984375,0.7997767925262451,0.4870252311229706,0.4675582647323608,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3001403808594,0.7145546078681946,0.3413638770580292,1.5695236921310425,288.3001708984375,288.2980041503906,291.45001220703125,286.68231201171875,291.45001220703125,297.3633117675781,290.30029296875,1.0,0.8365907073020935,1.0,1.0,0.0,1.0,-4.330506801605225,4.330491542816162,1.5095612980076112e-05,3.3501291275024414,0.0719813480973243,0.0719813480973243,0.0,349.4149475097656,358.0,5038.94970703125,-0.0,7245.59521484375,1.0,283.1499938964844,289.7247009277344,289.6819152832031,290.05743408203125,313.1779479980469,299.9701538085937,283.1499938964844,17999.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2902048230171203,1.0,0.0,0.0,0.1830917745828628,0.5000130534172058,3.6357503674366845e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1611.3668212890625,0.0,20.15361785888672,1895.4371337890625,-0.0,77.77312469482422,0.2395723015069961,1.0,0.0,3.0,1.0,0.0
11980020,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3026733398437,0.7258421778678894,0.3610678017139435,0.3319465517997741,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3026733398437,0.914900004863739,0.7411230206489563,0.7053694725036621,297.6302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3026733398437,0.924332320690155,0.7629097104072571,0.5350226759910583,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3026733398437,0.798859179019928,0.4879317879676819,0.4685084521770477,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3026428222656,0.7137769460678101,0.3419867753982544,1.572770357131958,288.3026733398437,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.3614807128906,290.30279541015625,1.0,0.839271605014801,1.0,1.0,0.0,1.0,-4.341682434082031,4.341667652130127,1.51740941873868e-05,3.358912467956543,0.0720608979463577,0.0720608979463577,0.0,352.50323486328125,361.0,5041.0517578125,-0.0,7311.6005859375,1.0,283.1499938964844,289.7260437011719,289.6724548339844,290.0473022460937,313.1779479980469,299.9701538085937,283.1499938964844,17999.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2901118695735931,1.0,0.0,0.0,0.1831454187631607,0.5000302195549011,3.6369225409060846e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1611.63525390625,0.0,20.15456199645996,1895.4371337890625,-0.0,77.1932601928711,0.2395744770765304,1.0,0.0,3.0,1.0,0.0
11980080,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3026733398437,0.7258421778678894,0.3610678017139435,0.3319465517997741,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3026733398437,0.914900004863739,0.7411230206489563,0.7053694725036621,297.6302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3026733398437,0.924332320690155,0.7629097104072571,0.5350226759910583,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3026733398437,0.798859179019928,0.4879317879676819,0.4685084521770477,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3026428222656,0.7137769460678101,0.3419867753982544,1.572770357131958,288.3026733398437,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.3614807128906,290.30279541015625,1.0,0.839271605014801,1.0,1.0,0.0,1.0,-4.341682434082031,4.341667652130127,1.51740941873868e-05,3.358912467956543,0.0720608979463577,0.0720608979463577,0.0,352.50323486328125,361.0,5041.0517578125,-0.0,7311.6005859375,1.0,283.1499938964844,289.7260437011719,289.6724548339844,290.0473022460937,313.1779479980469,299.9701538085937,283.1499938964844,17999.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2901118695735931,1.0,0.0,0.0,0.1831454187631607,0.5000302195549011,3.6369225409060846e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1611.63525390625,0.0,20.15456199645996,1895.4371337890625,-0.0,77.1932601928711,0.2395744770765304,1.0,0.0,3.0,1.0,0.0
11980140,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.30499267578125,0.7249180674552917,0.3614165484905243,0.332352876663208,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3050231933594,0.9132792949676514,0.7415066361427307,0.7058325409889221,297.6280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3050231933594,0.925165355205536,0.7687734961509705,0.5391319394111633,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.30499267578125,0.797935962677002,0.4888088405132293,0.4694310128688812,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.30499267578125,0.7129899859428406,0.3425905108451843,1.5759313106536863,288.30499267578125,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.359619140625,290.3051147460937,1.0,0.8419123291969299,1.0,1.0,0.0,1.0,-4.352598667144775,4.352583408355713,1.5250896467478016e-05,3.3674769401550293,0.0721703544259071,0.0721703544259071,0.0,355.5849914550781,364.0,5043.5966796875,-0.0,7376.85595703125,1.0,283.1499938964844,289.7271728515625,289.66632080078125,290.0404663085937,313.1779479980469,299.9701538085937,283.1499938964844,17999.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2900097668170929,1.0,0.0,0.0,0.1832206696271896,0.5000461339950562,3.6385670032501598e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1612.2137451171875,0.0,20.15555763244629,1895.4371337890625,-0.0,76.55638122558594,0.2395771443843841,1.0,0.0,3.0,1.0,0.0
11980200,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.30499267578125,0.7249180674552917,0.3614165484905243,0.332352876663208,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3050231933594,0.9132792949676514,0.7415066361427307,0.7058325409889221,297.6280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3050231933594,0.925165355205536,0.7687734961509705,0.5391319394111633,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.30499267578125,0.797935962677002,0.4888088405132293,0.4694310128688812,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.30499267578125,0.7129899859428406,0.3425905108451843,1.5759313106536863,288.30499267578125,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.359619140625,290.3051147460937,1.0,0.8419123291969299,1.0,1.0,0.0,1.0,-4.352598667144775,4.352583408355713,1.5250896467478016e-05,3.3674769401550293,0.0721703544259071,0.0721703544259071,0.0,355.5849914550781,364.0,5043.5966796875,-0.0,7376.85595703125,1.0,283.1499938964844,289.7271728515625,289.66632080078125,290.0404663085937,313.1779479980469,299.9701538085937,283.1499938964844,17999.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2900097668170929,1.0,0.0,0.0,0.1832206696271896,0.5000461339950562,3.6385670032501598e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1612.2137451171875,0.0,20.15555763244629,1895.4371337890625,-0.0,76.55638122558594,0.2395771443843841,1.0,0.0,3.0,1.0,0.0
11980260,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3071594238281,0.7239876985549927,0.3617409765720367,0.3327376544475555,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3071594238281,0.911665141582489,0.7418370842933655,0.7062455415725708,297.6259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3071594238281,0.9259836077690125,0.774616003036499,0.5432259440422058,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3071594238281,0.7970086336135864,0.4896574020385742,0.4703270196914673,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.30712890625,0.7121950387954712,0.3431766033172607,1.5790135860443115,288.3071594238281,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3578491210937,290.3072509765625,1.0,0.8445164561271667,1.0,1.0,0.0,1.0,-4.363283157348633,4.36326789855957,1.5326204447774217e-05,3.3758440017700195,0.0723074600100517,0.0723074600100517,0.0,358.6601867675781,367.0,5046.5498046875,-0.0,7441.45556640625,1.0,283.1499938964844,289.72802734375,289.66375732421875,290.03717041015625,313.1779479980469,299.9701538085937,283.1499938964844,17999.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2898967266082763,1.0,0.0,0.0,0.1833159178495407,0.5000609755516052,3.6406488934659365e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1613.1082763671875,0.0,20.15660285949707,1895.4371337890625,-0.0,75.85189056396484,0.2395802587270736,1.0,0.0,3.0,1.0,0.0
11980320,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3071594238281,0.7239876985549927,0.3617409765720367,0.3327376544475555,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3071594238281,0.911665141582489,0.7418370842933655,0.7062455415725708,297.6259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3071594238281,0.9259836077690125,0.774616003036499,0.5432259440422058,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3071594238281,0.7970086336135864,0.4896574020385742,0.4703270196914673,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.30712890625,0.7121950387954712,0.3431766033172607,1.5790135860443115,288.3071594238281,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3578491210937,290.3072509765625,1.0,0.8445164561271667,1.0,1.0,0.0,1.0,-4.363283157348633,4.36326789855957,1.5326204447774217e-05,3.3758440017700195,0.0723074600100517,0.0723074600100517,0.0,358.6601867675781,367.0,5046.5498046875,-0.0,7441.45556640625,1.0,283.1499938964844,289.72802734375,289.66375732421875,290.03717041015625,313.1779479980469,299.9701538085937,283.1499938964844,17999.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2898967266082763,1.0,0.0,0.0,0.1833159178495407,0.5000609755516052,3.6406488934659365e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1613.1082763671875,0.0,20.15660285949707,1895.4371337890625,-0.0,75.85189056396484,0.2395802587270736,1.0,0.0,3.0,1.0,0.0
11980380,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.30914306640625,0.723050057888031,0.3620414435863495,0.333101361989975,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3091735839844,0.9100595712661744,0.7421165108680725,0.706610918045044,297.6239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3091735839844,0.9267857670783995,0.7804356813430786,0.5473044514656067,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3091735839844,0.7960764169692993,0.4904777407646179,0.4711968898773193,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.30914306640625,0.7113913893699646,0.3437460064888,1.582022190093994,288.3091735839844,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.3561096191406,290.30926513671875,1.0,0.8470861911773682,1.0,1.0,0.0,1.0,-4.373745918273926,4.373730659484863,1.540007724543102e-05,3.384021759033203,0.0724702626466751,0.0724702626466751,0.0,361.73095703125,370.0,5049.88134765625,-0.0,7505.439453125,1.0,283.1499938964844,289.72869873046875,289.6650390625,290.0376892089844,313.1779479980469,299.9701538085937,283.1499938964844,17999.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2897729575634002,1.0,0.0,0.0,0.1834297925233841,0.5000747442245483,3.643138013487146e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1614.3258056640625,0.0,20.15769386291504,1895.4371337890625,-0.0,75.08110809326172,0.2395838052034378,1.0,0.0,3.0,1.0,0.0
11980440,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.30914306640625,0.723050057888031,0.3620414435863495,0.333101361989975,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3091735839844,0.9100595712661744,0.7421165108680725,0.706610918045044,297.6239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3091735839844,0.9267857670783995,0.7804356813430786,0.5473044514656067,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3091735839844,0.7960764169692993,0.4904777407646179,0.4711968898773193,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.30914306640625,0.7113913893699646,0.3437460064888,1.582022190093994,288.3091735839844,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.3561096191406,290.30926513671875,1.0,0.8470861911773682,1.0,1.0,0.0,1.0,-4.373745918273926,4.373730659484863,1.540007724543102e-05,3.384021759033203,0.0724702626466751,0.0724702626466751,0.0,361.73095703125,370.0,5049.88134765625,-0.0,7505.439453125,1.0,283.1499938964844,289.72869873046875,289.6650390625,290.0376892089844,313.1779479980469,299.9701538085937,283.1499938964844,17999.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2897729575634002,1.0,0.0,0.0,0.1834297925233841,0.5000747442245483,3.643138013487146e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1614.3258056640625,0.0,20.15769386291504,1895.4371337890625,-0.0,75.08110809326172,0.2395838052034378,1.0,0.0,3.0,1.0,0.0
11980500,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3100891113281,0.7225780487060547,0.3621826469898224,0.3332752585411072,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.31011962890625,0.9092605113983154,0.7422373294830322,0.7067760229110718,297.62286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.31011962890625,0.9271801114082336,0.7833361029624939,0.5493372678756714,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.31011962890625,0.7956081032752991,0.490877240896225,0.471621960401535,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3100891113281,0.7109859585762024,0.3440245985984802,1.583499550819397,288.31011962890625,288.2980041503906,291.45001220703125,286.6678466796875,291.45001220703125,297.3552551269531,290.3102111816406,1.0,0.8483584523200989,1.0,1.0,0.0,1.0,-4.378894805908203,4.378879547119141,1.543647340440657e-05,3.3880398273468018,0.0725608393549919,0.0725608393549919,0.0,363.2651977539063,370.0,5051.68212890625,-0.0,7537.20166015625,1.0,283.1499938964844,289.7289733886719,289.6672058105469,290.0394592285156,313.1779479980469,299.9701538085937,283.1499938964844,17999.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2897080779075622,1.0,0.0,0.0,0.1834933757781982,0.5000812411308289,3.644528456803186e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1615.058837890625,0.0,20.15825653076172,1895.4371337890625,-0.0,74.6774673461914,0.2395857274532318,1.0,0.0,3.0,1.0,0.0
11980560,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3110046386719,0.7221037745475769,0.3623178899288177,0.3334439992904663,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.31103515625,0.9084643721580504,0.7423458099365234,0.7069297432899475,297.621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.31103515625,0.927569568157196,0.7862296104431152,0.5513655543327332,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.31103515625,0.7951382994651794,0.4912696778774261,0.4720405638217926,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3110046386719,0.7105780839920044,0.3442991971969604,1.5849597454071045,288.31103515625,288.2980041503906,291.45001220703125,286.67108154296875,291.45001220703125,297.3544006347656,290.3111267089844,1.0,0.8496226072311401,1.0,1.0,0.0,1.0,-4.383989810943604,4.383974075317383,1.547251667943783e-05,3.392011404037476,0.0726571455597877,0.0726571455597877,0.0,364.7989501953125,373.0,5053.5673828125,-0.0,7568.81494140625,1.0,283.1499938964844,289.72918701171875,289.67041015625,290.0422668457031,313.1779479980469,299.9701538085937,283.1499938964844,17999.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2896397411823272,1.0,0.0,0.0,0.1835611462593078,0.500087559223175,3.646010382496456e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1615.8746337890625,0.0,20.158830642700195,1895.4371337890625,-0.0,74.25260925292969,0.2395877391099929,1.0,0.0,3.0,1.0,0.0
11980620,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.312744140625,0.7211480140686035,0.3625707030296325,0.3337659835815429,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3127746582031,0.9068819880485536,0.7425270080566406,0.7072039842605591,297.6197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3127746582031,0.9283329248428344,0.7919948697090149,0.5554073452949524,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3127746582031,0.7941939234733582,0.4920336008071899,0.4728584289550781,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.312744140625,0.7097543478012085,0.3448367714881897,1.58782958984375,288.3127746582031,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3526916503906,290.3128356933594,1.0,0.8521268367767334,1.0,1.0,0.0,1.0,-4.39401912689209,4.394003391265869,1.554354457766749e-05,3.399816036224365,0.0728659331798553,0.0728659331798553,0.0,367.8655395507813,376.0,5057.57568359375,-0.0,7631.59814453125,1.0,283.1499938964844,289.7294921875,289.68017578125,290.0511779785156,313.1779479980469,299.9701538085937,283.1499938964844,17999.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2894925475120544,1.0,0.0,0.0,0.1837084591388702,0.5000994801521301,3.649232249713919e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1617.7587890625,0.0,20.160005569458008,1895.4371337890625,-0.0,73.33822631835938,0.239592045545578,1.0,0.0,3.0,1.0,0.0
11980680,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.312744140625,0.7211480140686035,0.3625707030296325,0.3337659835815429,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3127746582031,0.9068819880485536,0.7425270080566406,0.7072039842605591,297.6197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3127746582031,0.9283329248428344,0.7919948697090149,0.5554073452949524,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3127746582031,0.7941939234733582,0.4920336008071899,0.4728584289550781,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.312744140625,0.7097543478012085,0.3448367714881897,1.58782958984375,288.3127746582031,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3526916503906,290.3128356933594,1.0,0.8521268367767334,1.0,1.0,0.0,1.0,-4.39401912689209,4.394003391265869,1.554354457766749e-05,3.399816036224365,0.0728659331798553,0.0728659331798553,0.0,367.8655395507813,376.0,5057.57568359375,-0.0,7631.59814453125,1.0,283.1499938964844,289.7294921875,289.68017578125,290.0511779785156,313.1779479980469,299.9701538085937,283.1499938964844,17999.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2894925475120544,1.0,0.0,0.0,0.1837084591388702,0.5000994801521301,3.649232249713919e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1617.7587890625,0.0,20.160005569458008,1895.4371337890625,-0.0,73.33822631835938,0.239592045545578,1.0,0.0,3.0,1.0,0.0
11980740,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3135986328125,0.720646858215332,0.3626926839351654,0.3339251279830932,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3136291503906,0.9060649871826172,0.7426021695137024,0.7073289155960083,297.61865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3136291503906,0.9287211894989014,0.7949804067611694,0.5575006604194641,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3135986328125,0.793700098991394,0.4924195110797882,0.473273366689682,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3135986328125,0.7093215584754944,0.345110148191452,1.5892952680587769,288.3136291503906,288.2980041503906,291.45001220703125,286.68780517578125,291.45001220703125,297.351806640625,290.3136901855469,1.0,0.8534163236618042,1.0,1.0,0.0,1.0,-4.399147987365723,4.39913272857666,1.5579907994833775e-05,3.4038002490997314,0.0729827806353569,0.0729827806353569,0.0,369.4597473144531,376.0,5059.78173828125,-0.0,7664.00341796875,1.0,283.1499938964844,289.72955322265625,289.68707275390625,290.0576477050781,313.1779479980469,299.9701538085937,283.1499938964844,17999.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2894130051136017,1.0,0.0,0.0,0.1837911158800125,0.5001053214073181,3.651040358931823e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1618.8753662109375,0.0,20.16063117980957,1895.4371337890625,-0.0,72.84500885009766,0.2395944148302078,1.0,0.0,3.0,1.0,0.0
11980800,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3143615722656,0.7201816439628601,0.3627996742725372,0.3340671956539154,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3143615722656,0.9053149819374084,0.742660403251648,0.7074339985847473,297.6176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3143615722656,0.9290741086006165,0.7977282404899597,0.5594276785850525,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3143615722656,0.7932426929473877,0.4927690923213959,0.4736502468585968,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3143615722656,0.70891934633255,0.3453589081764221,1.590632677078247,288.3143615722656,288.2980041503906,291.45001220703125,286.6953430175781,291.45001220703125,297.3510131835937,290.314453125,1.0,0.854599118232727,1.0,1.0,0.0,1.0,-4.40383243560791,4.4038166999816895,1.561313729325775e-05,3.407434225082397,0.0730950832366943,0.0730950832366943,0.0,370.9312438964844,379.0,5061.875,-0.0,7693.7744140625,1.0,283.1499938964844,289.7296142578125,289.69451904296875,290.064697265625,313.1779479980469,299.9701538085937,283.1499938964844,17999.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893329560756683,1.0,0.0,0.0,0.1838706135749817,0.5001105070114136,3.6527796343221995e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1619.985107421875,0.0,20.16121292114257,1895.4371337890625,-0.0,72.34888458251953,0.2395966798067093,1.0,0.0,3.0,1.0,0.0
11980860,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3155822753906,0.7192033529281616,0.363004058599472,0.3343473374843597,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.31561279296875,0.9037660360336304,0.7427460551261902,0.7076203227043152,297.6153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.31561279296875,0.929791271686554,0.8034257888793945,0.5634242296218872,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3155822753906,0.7922839522361755,0.4934754371643066,0.47441565990448,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3155822753906,0.7080723643302917,0.3458653092384338,1.5933691263198853,288.31561279296875,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.34930419921875,290.3156433105469,1.0,0.8570394515991211,1.0,1.0,0.0,1.0,-4.413427352905273,4.413411617279053,1.568127299833577e-05,3.4148666858673096,0.0733275115489959,0.0733275115489959,0.0,373.9970397949219,382.0,5065.90185546875,-0.0,7755.326171875,1.0,283.1499938964844,289.7295227050781,289.7117004394531,290.08184814453125,313.1779479980469,299.9701538085937,283.1499938964844,17999.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893175780773163,1.0,0.0,0.0,0.1840387284755706,0.5001158714294434,3.6564584693365987e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1622.3709716796875,0.0,20.162260055541992,1895.4371337890625,-0.0,72.25359344482422,0.2396013438701629,1.0,0.0,3.0,1.0,0.0
11980920,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3155822753906,0.7192033529281616,0.363004058599472,0.3343473374843597,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.31561279296875,0.9037660360336304,0.7427460551261902,0.7076203227043152,297.6153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.31561279296875,0.929791271686554,0.8034257888793945,0.5634242296218872,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3155822753906,0.7922839522361755,0.4934754371643066,0.47441565990448,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3155822753906,0.7080723643302917,0.3458653092384338,1.5933691263198853,288.31561279296875,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.34930419921875,290.3156433105469,1.0,0.8570394515991211,1.0,1.0,0.0,1.0,-4.413427352905273,4.413411617279053,1.568127299833577e-05,3.4148666858673096,0.0733275115489959,0.0733275115489959,0.0,373.9970397949219,382.0,5065.90185546875,-0.0,7755.326171875,1.0,283.1499938964844,289.7295227050781,289.7117004394531,290.08184814453125,313.1779479980469,299.9701538085937,283.1499938964844,17999.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893175780773163,1.0,0.0,0.0,0.1840387284755706,0.5001158714294434,3.6564584693365987e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1622.3709716796875,0.0,20.162260055541992,1895.4371337890625,-0.0,72.25359344482422,0.2396013438701629,1.0,0.0,3.0,1.0,0.0
11980980,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3160095214844,0.7182077765464783,0.3631793558597564,0.33460333943367,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3160095214844,0.902231216430664,0.742778480052948,0.7077592015266418,297.6130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3160095214844,0.9304773211479188,0.8090786337852478,0.5673916339874268,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3160095214844,0.7913129925727844,0.4941481649875641,0.4751514196395874,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3160095214844,0.7072145342826843,0.3463528454303741,1.5960290431976318,288.3160095214844,288.3005065917969,291.4479675292969,286.7272644042969,291.447998046875,297.3475036621094,290.3160400390625,1.0,0.8594455122947693,1.0,1.0,0.0,1.0,-4.4227728843688965,4.422757148742676,1.574774614709895e-05,3.422094821929932,0.0735256820917129,0.0735256820917129,0.0,377.0668640136719,385.0,5068.79248046875,-0.0,7816.14794921875,1.0,283.1499938964844,289.7288818359375,289.7275085449219,290.0984191894531,313.1779479980469,299.9701538085937,283.1499938964844,17999.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893764972686767,1.0,0.0,0.0,0.1841857880353927,0.5001072883605957,3.659677449974197e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1624.37548828125,0.0,20.162702560424805,1895.4371337890625,-0.0,72.61866760253906,0.239605113863945,1.0,0.0,3.0,1.0,0.0
11981040,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3160095214844,0.7182077765464783,0.3631793558597564,0.33460333943367,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3160095214844,0.902231216430664,0.742778480052948,0.7077592015266418,297.6130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3160095214844,0.9304773211479188,0.8090786337852478,0.5673916339874268,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3160095214844,0.7913129925727844,0.4941481649875641,0.4751514196395874,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3160095214844,0.7072145342826843,0.3463528454303741,1.5960290431976318,288.3160095214844,288.3005065917969,291.4479675292969,286.7272644042969,291.447998046875,297.3475036621094,290.3160400390625,1.0,0.8594455122947693,1.0,1.0,0.0,1.0,-4.4227728843688965,4.422757148742676,1.574774614709895e-05,3.422094821929932,0.0735256820917129,0.0735256820917129,0.0,377.0668640136719,385.0,5068.79248046875,-0.0,7816.14794921875,1.0,283.1499938964844,289.7288818359375,289.7275085449219,290.0984191894531,313.1779479980469,299.9701538085937,283.1499938964844,17999.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893764972686767,1.0,0.0,0.0,0.1841857880353927,0.5001072883605957,3.659677449974197e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1624.37548828125,0.0,20.162702560424805,1895.4371337890625,-0.0,72.61866760253906,0.239605113863945,1.0,0.0,3.0,1.0,0.0
11981100,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3158874511719,0.7177014946937561,0.3632546663284302,0.3347209095954895,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3158874511719,0.90146005153656,0.7427729964256287,0.7078090906143188,297.6117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3158874511719,0.9308064579963684,0.8118859529495239,0.5693626403808594,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3158874511719,0.7908211350440979,0.4944703578948974,0.4755067229270935,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3158874511719,0.7067805528640747,0.3465883731842041,1.5973252058029177,288.3158874511719,288.30194091796875,291.4468078613281,286.73468017578125,291.4468688964844,297.3465881347656,290.31591796875,1.0,0.8606343865394592,1.0,1.0,0.0,1.0,-4.427338600158691,4.427322864532471,1.5780256944708526e-05,3.42562198638916,0.0736026614904403,0.0736026614904403,0.0,378.6042175292969,385.0,5069.71826171875,-0.0,7846.23193359375,1.0,283.1499938964844,289.72833251953125,289.73492431640625,290.1061096191406,313.1779479980469,299.9701538085937,283.1499938964844,17999.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893970608711242,1.0,0.0,0.0,0.1842445284128189,0.5000975728034973,3.6609633102813165e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1625.166015625,0.0,20.16264533996582,1895.4371337890625,-0.0,72.74601745605469,0.2396064102649688,1.0,0.0,3.0,1.0,0.0
11981160,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.31561279296875,0.717189371585846,0.3633217811584472,0.3348315358161926,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3155822753906,0.9006843566894531,0.7427533864974976,0.7078461647033691,297.61041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3155822753906,0.931126356124878,0.8146803975105286,0.5713250637054443,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.31561279296875,0.7903251051902771,0.4947831630706787,0.4758535921573639,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.31561279296875,0.7063431143760681,0.3468182981014251,1.5985980033874512,288.3155822753906,288.3036804199219,291.4454040527344,286.74188232421875,291.4454650878906,297.3456115722656,290.31561279296875,1.0,0.8618136048316956,1.0,1.0,0.0,1.0,-4.43183183670044,4.431816101074219,1.581227479618974e-05,3.429090738296509,0.0736609995365142,0.0736609995365142,0.0,380.1431884765625,388.0,5070.24169921875,-0.0,7876.09130859375,1.0,283.1499938964844,289.7276306152344,289.7420654296875,290.1134948730469,313.1779479980469,299.9701538085937,283.1499938964844,17999.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2894133627414703,1.0,0.0,0.0,0.184290662407875,0.5000844597816467,3.661973613233727e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1625.8031005859375,0.0,20.162397384643555,1895.4371337890625,-0.0,72.84717559814453,0.2396072447299957,1.0,0.0,3.0,1.0,0.0
11981220,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3144836425781,0.71614670753479,0.3634307384490967,0.3350310921669006,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3144836425781,0.8991190195083618,0.7426711320877075,0.7078810930252075,297.6076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3144836425781,0.9317380785942078,0.8202292919158936,0.5752228498458862,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3144836425781,0.7893201112747192,0.4953796565532684,0.4765210151672363,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3144836425781,0.7054575681686401,0.3472605645656585,1.6010698080062866,288.3144836425781,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.34356689453125,290.314453125,1.0,0.864142119884491,1.0,1.0,0.0,1.0,-4.440591812133789,4.440576076507568,1.5874766177148558e-05,3.4358456134796143,0.0737083181738853,0.0737083181738853,0.0,383.2252197265625,391.0,5069.8623046875,-0.0,7935.08544921875,1.0,283.1499938964844,289.72589111328125,289.7557067871094,290.12744140625,313.1779479980469,299.9701538085937,283.1499938964844,18000.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2894378900527954,1.0,0.0,0.0,0.1843351870775222,0.5000477433204651,3.6629483890493475e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1626.544677734375,0.0,20.16126823425293,1895.4371337890625,-0.0,72.99916076660156,0.2396072894334793,1.0,0.0,3.0,1.0,0.0
11981280,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3144836425781,0.71614670753479,0.3634307384490967,0.3350310921669006,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3144836425781,0.8991190195083618,0.7426711320877075,0.7078810930252075,297.6076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3144836425781,0.9317380785942078,0.8202292919158936,0.5752228498458862,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3144836425781,0.7893201112747192,0.4953796565532684,0.4765210151672363,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3144836425781,0.7054575681686401,0.3472605645656585,1.6010698080062866,288.3144836425781,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.34356689453125,290.314453125,1.0,0.864142119884491,1.0,1.0,0.0,1.0,-4.440591812133789,4.440576076507568,1.5874766177148558e-05,3.4358456134796143,0.0737083181738853,0.0737083181738853,0.0,383.2252197265625,391.0,5069.8623046875,-0.0,7935.08544921875,1.0,283.1499938964844,289.72589111328125,289.7557067871094,290.12744140625,313.1779479980469,299.9701538085937,283.1499938964844,18000.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2894378900527954,1.0,0.0,0.0,0.1843351870775222,0.5000477433204651,3.6629483890493475e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1626.544677734375,0.0,20.16126823425293,1895.4371337890625,-0.0,72.99916076660156,0.2396072894334793,1.0,0.0,3.0,1.0,0.0
