time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11981340,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3127136230469,0.7150778770446777,0.3635048270225525,0.335200548171997,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.31268310546875,0.8975352644920349,0.7425300478935242,0.7078621983528137,297.6046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.31268310546875,0.93231201171875,0.8257215619087219,0.5790825486183167,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3127136230469,0.7882974147796631,0.4959356784820556,0.4771516919136047,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3127136230469,0.7045570611953735,0.3476781845092773,1.603437066078186,288.31268310546875,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.3414306640625,290.31268310546875,1.0,0.8664281964302063,1.0,1.0,0.0,1.0,-4.449034690856934,4.449018955230713,1.5935078408801928e-05,3.442346334457397,0.0736407041549682,0.0736407041549682,0.0,386.3113708496094,394.0,5067.24560546875,-0.0,7993.02734375,1.0,283.1499938964844,289.7237854003906,289.7684631347656,290.14031982421875,313.1779479980469,299.9701538085937,283.1499938964844,18000.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2894520461559295,1.0,0.0,0.0,0.1842996478080749,0.4999975860118866,3.66217034475369e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1626.4556884765625,0.0,20.159223556518555,1895.4371337890625,-0.0,73.08707427978516,0.2396046817302703,1.0,0.0,3.0,1.0,0.0
11981400,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3127136230469,0.7150778770446777,0.3635048270225525,0.335200548171997,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.31268310546875,0.8975352644920349,0.7425300478935242,0.7078621983528137,297.6046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.31268310546875,0.93231201171875,0.8257215619087219,0.5790825486183167,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3127136230469,0.7882974147796631,0.4959356784820556,0.4771516919136047,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3127136230469,0.7045570611953735,0.3476781845092773,1.603437066078186,288.31268310546875,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.3414306640625,290.31268310546875,1.0,0.8664281964302063,1.0,1.0,0.0,1.0,-4.449034690856934,4.449018955230713,1.5935078408801928e-05,3.442346334457397,0.0736407041549682,0.0736407041549682,0.0,386.3113708496094,394.0,5067.24560546875,-0.0,7993.02734375,1.0,283.1499938964844,289.7237854003906,289.7684631347656,290.14031982421875,313.1779479980469,299.9701538085937,283.1499938964844,18000.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2894520461559295,1.0,0.0,0.0,0.1842996478080749,0.4999975860118866,3.66217034475369e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1626.4556884765625,0.0,20.159223556518555,1895.4371337890625,-0.0,73.08707427978516,0.2396046817302703,1.0,0.0,3.0,1.0,0.0
11981460,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.31036376953125,0.7139824032783508,0.3635443449020386,0.3353400230407715,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3103332519531,0.895934522151947,0.7423309087753296,0.7077901363372803,297.6014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3103332519531,0.932849109172821,0.8311558961868286,0.5829029679298401,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3103332519531,0.7872578501701355,0.4964511692523956,0.4777454435825348,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.31036376953125,0.7036422491073608,0.3480710089206695,1.6056983470916748,288.3103332519531,288.32098388671875,291.43145751953125,286.7802429199219,291.4315490722656,297.3391418457031,290.310302734375,1.0,0.8686710596084595,1.0,1.0,0.0,1.0,-4.457158088684082,4.457141876220703,1.59931860252982e-05,3.448592185974121,0.0734345242381095,0.0734345242381095,0.0,389.400146484375,397.0,5062.0185546875,-0.0,8049.876953125,1.0,283.1499938964844,289.7214660644531,289.7802429199219,290.152099609375,313.1779479980469,299.9701538085937,283.1499938964844,18000.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2894554138183594,1.0,0.0,0.0,0.1841671615839004,0.4999343752861023,3.659269776079554e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1625.421630859375,0.0,20.15620231628418,1895.4371337890625,-0.0,73.10785675048828,0.2395990192890167,1.0,0.0,3.0,1.0,0.0
11981520,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.31036376953125,0.7139824032783508,0.3635443449020386,0.3353400230407715,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3103332519531,0.895934522151947,0.7423309087753296,0.7077901363372803,297.6014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3103332519531,0.932849109172821,0.8311558961868286,0.5829029679298401,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3103332519531,0.7872578501701355,0.4964511692523956,0.4777454435825348,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.31036376953125,0.7036422491073608,0.3480710089206695,1.6056983470916748,288.3103332519531,288.32098388671875,291.43145751953125,286.7802429199219,291.4315490722656,297.3391418457031,290.310302734375,1.0,0.8686710596084595,1.0,1.0,0.0,1.0,-4.457158088684082,4.457141876220703,1.59931860252982e-05,3.448592185974121,0.0734345242381095,0.0734345242381095,0.0,389.400146484375,397.0,5062.0185546875,-0.0,8049.876953125,1.0,283.1499938964844,289.7214660644531,289.7802429199219,290.152099609375,313.1779479980469,299.9701538085937,283.1499938964844,18000.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2894554138183594,1.0,0.0,0.0,0.1841671615839004,0.4999343752861023,3.659269776079554e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1625.421630859375,0.0,20.15620231628418,1895.4371337890625,-0.0,73.10785675048828,0.2395990192890167,1.0,0.0,3.0,1.0,0.0
11981580,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3074951171875,0.712859034538269,0.363549143075943,0.3354492783546448,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3074645996094,0.894317626953125,0.7420734763145447,0.7076646089553833,297.5980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3074645996094,0.9333498477935792,0.8365301489830017,0.5866826176643372,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3074645996094,0.7862019538879395,0.4969255924224853,0.4783015847206116,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3074951171875,0.7027134895324707,0.3484387993812561,1.6078521013259888,288.3074645996094,288.32940673828125,291.4246826171875,286.7911376953125,291.4247741699219,297.33673095703125,290.3074035644531,1.0,0.8708698749542236,1.0,1.0,0.0,1.0,-4.464956760406494,4.464940547943115,1.6049041732912883e-05,3.454580307006836,0.0730647221207618,0.0730647221207618,0.0,392.4903259277344,400.0,5053.80078125,-0.0,8105.587890625,1.0,283.1499938964844,289.7190856933594,289.7911071777344,290.16265869140625,313.1779479980469,299.9701538085937,283.1499938964844,18001.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2894451320171356,1.0,0.0,0.0,0.1839198023080825,0.4998586773872375,3.6538558845222716e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1623.3165283203125,0.0,20.15214157104492,1895.4371337890625,-0.0,73.04415130615234,0.2395898848772049,1.0,0.0,3.0,1.0,0.0
11981640,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3074951171875,0.712859034538269,0.363549143075943,0.3354492783546448,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3074645996094,0.894317626953125,0.7420734763145447,0.7076646089553833,297.5980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3074645996094,0.9333498477935792,0.8365301489830017,0.5866826176643372,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3074645996094,0.7862019538879395,0.4969255924224853,0.4783015847206116,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3074951171875,0.7027134895324707,0.3484387993812561,1.6078521013259888,288.3074645996094,288.32940673828125,291.4246826171875,286.7911376953125,291.4247741699219,297.33673095703125,290.3074035644531,1.0,0.8708698749542236,1.0,1.0,0.0,1.0,-4.464956760406494,4.464940547943115,1.6049041732912883e-05,3.454580307006836,0.0730647221207618,0.0730647221207618,0.0,392.4903259277344,400.0,5053.80078125,-0.0,8105.587890625,1.0,283.1499938964844,289.7190856933594,289.7911071777344,290.16265869140625,313.1779479980469,299.9701538085937,283.1499938964844,18001.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2894451320171356,1.0,0.0,0.0,0.1839198023080825,0.4998586773872375,3.6538558845222716e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1623.3165283203125,0.0,20.15214157104492,1895.4371337890625,-0.0,73.04415130615234,0.2395898848772049,1.0,0.0,3.0,1.0,0.0
11981700,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3058776855469,0.7122863531112671,0.3635384142398834,0.3354924321174621,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.30584716796875,0.8935031294822693,0.7419226169586182,0.7075814604759216,297.5962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.30584716796875,0.9335865378379822,0.8391938209533691,0.5885564684867859,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3058776855469,0.7856678366661072,0.4971469938755035,0.4785652160644531,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3058776855469,0.7022439241409302,0.3486132025718689,1.608888030052185,288.30584716796875,288.3341064453125,291.4208679199219,286.7962341308594,291.4209899902344,297.3354797363281,290.3057861328125,1.0,0.8719522953033447,1.0,1.0,0.0,1.0,-4.468731880187988,4.468715667724609,1.607610465725884e-05,3.4574761390686035,0.0728099644184112,0.0728099644184112,0.0,394.03564453125,400.0,5048.44189453125,-0.0,8132.99853515625,1.0,283.1499938964844,289.7178955078125,289.796142578125,290.16748046875,313.1779479980469,299.9701538085937,283.1499938964844,18001.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2894337475299835,1.0,0.0,0.0,0.1837470233440399,0.4998162388801574,3.6500757971680287e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1621.8192138671875,0.0,20.149696350097656,1895.4371337890625,-0.0,72.9736099243164,0.2395838648080825,1.0,0.0,3.0,1.0,0.0
11981760,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3041687011719,0.7117065787315369,0.3635193407535553,0.3355283439159393,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3041381835937,0.8926851749420166,0.7417576313018799,0.7074853777885437,297.594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3041381835937,0.9338145852088928,0.8418422937393188,0.5904200673103333,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3041687011719,0.7851300239562988,0.4973583817481994,0.4788196086883545,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3041687011719,0.7017712593078613,0.3487815856933594,1.6098979711532593,288.3041381835937,288.3391418457031,291.41680908203125,286.8011169433594,291.4169311523437,297.334228515625,290.3040771484375,1.0,0.8730239272117615,1.0,1.0,0.0,1.0,-4.472427845001221,4.472411632537842,1.610261642781552e-05,3.4603095054626465,0.0725065842270851,0.0725065842270851,0.0,395.5810241699219,403.0,5042.2216796875,-0.0,8160.12353515625,1.0,283.1499938964844,289.7167358398437,289.80096435546875,290.1719970703125,313.1779479980469,299.9701538085937,283.1499938964844,18001.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2894192039966583,1.0,0.0,0.0,0.1835402697324752,0.4997709691524505,3.6455536367441255e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1620.0206298828125,0.0,20.1469783782959,1895.4371337890625,-0.0,72.88341522216797,0.239576831459999,1.0,0.0,3.0,1.0,0.0
11981820,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.30047607421875,0.7105246186256409,0.3634562194347381,0.3355783522129059,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3004455566406,0.8910394906997681,0.7413864135742188,0.7072548270225525,297.5907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3004150390625,0.9342450499534608,0.8470926880836487,0.5941154956817627,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3004455566406,0.7840439081192017,0.497751772403717,0.4793010652065277,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.30047607421875,0.7008169889450073,0.3491003215312958,1.611839771270752,288.3004455566406,288.3502502441406,291.4078674316406,286.8100891113281,291.4079895019531,297.3316345214844,290.30035400390625,1.0,0.8751345276832581,1.0,1.0,0.0,1.0,-4.4795823097229,4.4795660972595215,1.6153981050592847e-05,3.465789318084717,0.0717415288090705,0.0717415288090705,0.0,398.6714477539063,406.0,5027.00537109375,-0.0,8213.5078125,1.0,283.1499938964844,289.7145690917969,289.8099060058594,290.1801147460937,313.1779479980469,299.9701538085937,283.1499938964844,18002.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893781363964081,1.0,0.0,0.0,0.183016151189804,0.4996718764305115,3.634098133531438e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1615.455078125,0.0,20.14068031311035,1895.4371337890625,-0.0,72.62885284423828,0.239559605717659,1.0,0.0,3.0,1.0,0.0
11981880,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.30047607421875,0.7105246186256409,0.3634562194347381,0.3355783522129059,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3004455566406,0.8910394906997681,0.7413864135742188,0.7072548270225525,297.5907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3004150390625,0.9342450499534608,0.8470926880836487,0.5941154956817627,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3004455566406,0.7840439081192017,0.497751772403717,0.4793010652065277,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.30047607421875,0.7008169889450073,0.3491003215312958,1.611839771270752,288.3004455566406,288.3502502441406,291.4078674316406,286.8100891113281,291.4079895019531,297.3316345214844,290.30035400390625,1.0,0.8751345276832581,1.0,1.0,0.0,1.0,-4.4795823097229,4.4795660972595215,1.6153981050592847e-05,3.465789318084717,0.0717415288090705,0.0717415288090705,0.0,398.6714477539063,406.0,5027.00537109375,-0.0,8213.5078125,1.0,283.1499938964844,289.7145690917969,289.8099060058594,290.1801147460937,313.1779479980469,299.9701538085937,283.1499938964844,18002.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893781363964081,1.0,0.0,0.0,0.183016151189804,0.4996718764305115,3.634098133531438e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1615.455078125,0.0,20.14068031311035,1895.4371337890625,-0.0,72.62885284423828,0.239559605717659,1.0,0.0,3.0,1.0,0.0
11981940,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.298095703125,0.7098004221916199,0.3634019792079925,0.3355939984321594,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.29803466796875,0.8900460600852966,0.7411373257637024,0.7070919275283813,297.5884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.29803466796875,0.93448668718338,0.8502117395401001,0.5963114500045776,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2980651855469,0.7833859324455261,0.4979692995548248,0.4795726537704468,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.298095703125,0.7002386450767517,0.3492797911167145,1.612953782081604,288.2980651855469,288.3575744628906,291.4019775390625,286.8150329589844,291.402099609375,297.3300170898437,290.2979736328125,1.0,0.8763794898986816,1.0,1.0,0.0,1.0,-4.483719825744629,4.48370361328125,1.6183714251383208e-05,3.4689557552337646,0.071170337498188,0.071170337498188,0.0,400.5250244140625,406.0,5015.9521484375,-0.0,8244.9619140625,1.0,283.1499938964844,289.7134094238281,289.81475830078125,290.1843566894531,313.1779479980469,299.9701538085937,283.1499938964844,18002.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893436551094055,1.0,0.0,0.0,0.1826234608888626,0.499607115983963,3.6255218827108125e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1612.0399169921875,0.0,20.136320114135746,1895.4371337890625,-0.0,72.41511535644531,0.2395470440387725,1.0,0.0,3.0,1.0,0.0
11982000,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.29644775390625,0.7093116641044617,0.363359659910202,0.3355990350246429,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.29638671875,0.8893821239471436,0.7409615516662598,0.7069743275642395,297.5868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.29638671875,0.934641659259796,0.852279007434845,0.5977672338485718,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2964172363281,0.7829453349113464,0.4981076121330261,0.4797474145889282,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.29644775390625,0.6998512744903564,0.3493950068950653,1.6136772632598877,288.2964172363281,288.3627014160156,291.3977966308594,286.818115234375,291.3979797363281,297.3289489746094,290.2963256835937,1.0,0.8772014379501343,1.0,1.0,0.0,1.0,-4.486420154571533,4.486403942108154,1.6203133782255463e-05,3.47102165222168,0.0707436427474021,0.0707436427474021,0.0,401.760498046875,409.0,5007.79638671875,-0.0,8265.7177734375,1.0,283.1499938964844,289.7126770019531,289.8178405761719,290.1869506835937,313.1779479980469,299.9701538085937,283.1499938964844,18002.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893181145191192,1.0,0.0,0.0,0.1823300570249557,0.4995619356632232,3.619117450170961e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1609.49365234375,0.0,20.1331844329834,1895.4371337890625,-0.0,72.25699615478516,0.23953777551651,1.0,0.0,3.0,1.0,0.0
11982060,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2921447753906,0.7080670595169067,0.3632305264472961,0.335591197013855,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2920837402344,0.8877152800559998,0.7404859066009521,0.7066468000411987,297.5827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2920837402344,0.9350057244300842,0.8574008345603943,0.6013749837875366,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2921142578125,0.7818364500999451,0.4984283745288849,0.480161190032959,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2921447753906,0.6988753080368042,0.3496664762496948,1.6154135465621948,288.2921142578125,288.3765563964844,291.3866577148437,286.8251647949219,291.3868103027344,297.3262023925781,290.2919921875,1.0,0.87922602891922,1.0,1.0,0.0,1.0,-4.492953300476074,4.492937088012695,1.6250145563390106e-05,3.476016044616699,0.0694929510354995,0.0694929510354995,0.0,404.8476257324219,410.0,4984.32666015625,-0.0,8316.78125,1.0,283.1499938964844,289.71124267578125,289.82476806640625,290.1924743652344,313.1779479980469,299.9701538085937,283.1499938964844,18003.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892388701438904,1.0,0.0,0.0,0.1814696639776229,0.4994418025016784,3.60035623536703e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1602.0560302734375,0.0,20.12446403503418,1895.4371337890625,-0.0,71.76651000976562,0.2395110726356506,1.0,0.0,3.0,1.0,0.0
11982120,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2921447753906,0.7080670595169067,0.3632305264472961,0.335591197013855,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2920837402344,0.8877152800559998,0.7404859066009521,0.7066468000411987,297.5827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2920837402344,0.9350057244300842,0.8574008345603943,0.6013749837875366,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2921142578125,0.7818364500999451,0.4984283745288849,0.480161190032959,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2921447753906,0.6988753080368042,0.3496664762496948,1.6154135465621948,288.2921142578125,288.3765563964844,291.3866577148437,286.8251647949219,291.3868103027344,297.3262023925781,290.2919921875,1.0,0.87922602891922,1.0,1.0,0.0,1.0,-4.492953300476074,4.492937088012695,1.6250145563390106e-05,3.476016044616699,0.0694929510354995,0.0694929510354995,0.0,404.8476257324219,410.0,4984.32666015625,-0.0,8316.78125,1.0,283.1499938964844,289.71124267578125,289.82476806640625,290.1924743652344,313.1779479980469,299.9701538085937,283.1499938964844,18003.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892388701438904,1.0,0.0,0.0,0.1814696639776229,0.4994418025016784,3.60035623536703e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1602.0560302734375,0.0,20.12446403503418,1895.4371337890625,-0.0,71.76651000976562,0.2395110726356506,1.0,0.0,3.0,1.0,0.0
11982180,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2875366210937,0.7072381377220154,0.3630714118480682,0.3355182409286499,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2875061035156,0.8865900635719299,0.7399617433547974,0.7062340974807739,297.57861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2874755859375,0.9359966516494752,0.8624590039253235,0.6049094200134277,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2875061035156,0.7811943292617798,0.4987159967422485,0.4805038869380951,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2875671386719,0.6983240842819214,0.3499161601066589,1.6168628931045532,288.2875061035156,288.39178466796875,291.3743591308594,286.8312072753906,291.3745422363281,297.3233947753906,290.2873840332031,1.0,0.8807125091552734,1.0,1.0,0.0,1.0,-4.498786449432373,4.498770236968994,1.629219150345307e-05,3.480478048324585,0.0679712817072868,0.0679712817072868,0.0,406.8890380859375,410.0,4956.31298828125,-0.0,8356.9814453125,1.0,283.1499938964844,289.7102966308594,289.8307189941406,290.1966552734375,313.1779479980469,299.9701538085937,283.1499938964844,18003.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2891395986080169,1.0,0.0,0.0,0.1804248243570327,0.4993117451667785,3.5776099860385102e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1593.0718994140625,0.0,20.11448860168457,1895.4371337890625,-0.0,71.15312957763672,0.2394792586565017,1.0,0.0,3.0,1.0,0.0
11982240,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2875366210937,0.7072381377220154,0.3630714118480682,0.3355182409286499,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2875061035156,0.8865900635719299,0.7399617433547974,0.7062340974807739,297.57861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2874755859375,0.9359966516494752,0.8624590039253235,0.6049094200134277,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2875061035156,0.7811943292617798,0.4987159967422485,0.4805038869380951,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2875671386719,0.6983240842819214,0.3499161601066589,1.6168628931045532,288.2875061035156,288.39178466796875,291.3743591308594,286.8312072753906,291.3745422363281,297.3233947753906,290.2873840332031,1.0,0.8807125091552734,1.0,1.0,0.0,1.0,-4.498786449432373,4.498770236968994,1.629219150345307e-05,3.480478048324585,0.0679712817072868,0.0679712817072868,0.0,406.8890380859375,410.0,4956.31298828125,-0.0,8356.9814453125,1.0,283.1499938964844,289.7102966308594,289.8307189941406,290.1966552734375,313.1779479980469,299.9701538085937,283.1499938964844,18003.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2891395986080169,1.0,0.0,0.0,0.1804248243570327,0.4993117451667785,3.5776099860385102e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1593.0718994140625,0.0,20.11448860168457,1895.4371337890625,-0.0,71.15312957763672,0.2394792586565017,1.0,0.0,3.0,1.0,0.0
11982300,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.28515625,0.7069980502128601,0.3629822731018066,0.3354570269584656,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2850952148437,0.886249303817749,0.7396823763847351,0.705994725227356,297.57647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2850952148437,0.93675035238266,0.8649645447731018,0.6066479682922363,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2851257324219,0.781065046787262,0.4988485276699066,0.4806477129459381,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.28515625,0.6982237696647644,0.3500342071056366,1.6174768209457395,288.2850952148437,288.3999328613281,291.3677978515625,286.8338623046875,291.36798095703125,297.322021484375,290.28497314453125,1.0,0.8812499642372131,1.0,1.0,0.0,1.0,-4.501432418823242,4.501416206359863,1.6311272702296264e-05,3.482499837875366,0.0670992061495781,0.0670992061495781,0.0,407.4739074707031,410.0,4940.4951171875,-0.0,8372.6181640625,1.0,283.1499938964844,289.7100524902344,289.83331298828125,290.1982116699219,313.1779479980469,299.9701538085937,283.1499938964844,18004.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2890811860561371,1.0,0.0,0.0,0.1798273772001266,0.4992431998252868,3.56462148687342e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1587.9547119140625,0.0,20.1090087890625,1895.4371337890625,-0.0,70.79254913330078,0.2394613027572631,1.0,0.0,3.0,1.0,0.0
11982360,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2826843261719,0.7068297266960144,0.362887442111969,0.3353838324546814,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2826538085937,0.8859996199607849,0.7393917441368103,0.7057377099990845,297.5743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2826232910156,0.9376081824302672,0.8674542307853699,0.6083703637123108,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2826538085937,0.7810147404670715,0.4989740550518036,0.4807778000831604,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2826843261719,0.6981960535049438,0.3501485288143158,1.61803936958313,288.2826538085937,288.4084167480469,291.3609619140625,286.83624267578125,291.36114501953125,297.32061767578125,290.28253173828125,1.0,0.8817119002342224,1.0,1.0,0.0,1.0,-4.503944396972656,4.503928184509277,1.6329380741808563e-05,3.4844141006469727,0.0661466345191001,0.0661466345191001,0.0,407.8736267089844,410.0,4923.39599609375,-0.0,8386.2802734375,1.0,283.1499938964844,289.7099914550781,289.83563232421875,290.1994323730469,313.1779479980469,299.9701538085937,283.1499938964844,18004.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2890162169933319,1.0,0.0,0.0,0.1791760921478271,0.4991723299026489,3.550477467584301e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1582.3935546875,0.0,20.103185653686523,1895.4371337890625,-0.0,70.39176940917969,0.2394418865442276,1.0,0.0,3.0,1.0,0.0
11982420,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2776794433594,0.7066033482551575,0.362681895494461,0.3352127373218536,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2776184082031,0.8856400847434998,0.7387796640396118,0.705183744430542,297.57000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.277587890625,0.9394756555557252,0.8723888993263245,0.6117760539054871,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.27764892578125,0.781035840511322,0.4992060959339142,0.481008917093277,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2776794433594,0.6982539296150208,0.3503672480583191,1.6190669536590576,288.2776184082031,288.4264831542969,291.3464050292969,286.8402709960937,291.3465881347656,297.3178405761719,290.2774963378906,1.0,0.8824903964996338,1.0,1.0,0.0,1.0,-4.50869083404541,4.508674621582031,1.6363606846425682e-05,3.4880270957946777,0.0640050619840622,0.0640050619840622,0.0,408.3739318847656,410.0,4885.48974609375,-0.0,8410.162109375,1.0,283.1499938964844,289.7103881835937,289.8395690917969,290.2008361816406,313.1779479980469,299.9701538085937,283.1499938964844,18005.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2888710796833038,1.0,0.0,0.0,0.1777182072401046,0.4990247786045074,3.5188720826084822e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1569.997314453125,0.0,20.090585708618164,1895.4371337890625,-0.0,69.4982681274414,0.2393988668918609,1.0,0.0,3.0,1.0,0.0
11982480,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2776794433594,0.7066033482551575,0.362681895494461,0.3352127373218536,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2776184082031,0.8856400847434998,0.7387796640396118,0.705183744430542,297.57000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.277587890625,0.9394756555557252,0.8723888993263245,0.6117760539054871,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.27764892578125,0.781035840511322,0.4992060959339142,0.481008917093277,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2776794433594,0.6982539296150208,0.3503672480583191,1.6190669536590576,288.2776184082031,288.4264831542969,291.3464050292969,286.8402709960937,291.3465881347656,297.3178405761719,290.2774963378906,1.0,0.8824903964996338,1.0,1.0,0.0,1.0,-4.50869083404541,4.508674621582031,1.6363606846425682e-05,3.4880270957946777,0.0640050619840622,0.0640050619840622,0.0,408.3739318847656,410.0,4885.48974609375,-0.0,8410.162109375,1.0,283.1499938964844,289.7103881835937,289.8395690917969,290.2008361816406,313.1779479980469,299.9701538085937,283.1499938964844,18005.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2888710796833038,1.0,0.0,0.0,0.1777182072401046,0.4990247786045074,3.5188720826084822e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1569.997314453125,0.0,20.090585708618164,1895.4371337890625,-0.0,69.4982681274414,0.2393988668918609,1.0,0.0,3.0,1.0,0.0
11982540,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.27252197265625,0.7064529657363892,0.3624536097049713,0.3350136876106262,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2724609375,0.8853780031204224,0.7381249666213989,0.7045817971229553,297.5655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2724609375,0.9414371848106384,0.8772604465484619,0.6151322722434998,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2724914550781,0.78114253282547,0.4994118511676788,0.4812070727348327,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.27252197265625,0.6983929872512817,0.3505722880363464,1.619994044303894,288.2724609375,288.4459533691406,291.3306884765625,286.8432922363281,291.3309020996094,297.3150939941406,290.2723388671875,1.0,0.8831443786621094,1.0,1.0,0.0,1.0,-4.513125419616699,4.51310920715332,1.6395604689023457e-05,3.491398572921753,0.0615216828882694,0.0615216828882694,0.0,408.642822265625,410.0,4842.35302734375,-0.0,8430.9814453125,1.0,283.1499938964844,289.7116394042969,289.8424377441406,290.2007751464844,313.1779479980469,299.9701538085937,283.1499938964844,18005.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887004911899566,1.0,0.0,0.0,0.1760390251874923,0.4988699555397033,3.4825631267665358e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1555.7982177734375,0.0,20.076669692993164,1895.4371337890625,-0.0,68.45093536376953,0.2393499761819839,1.0,0.0,3.0,1.0,0.0
11982600,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.27252197265625,0.7064529657363892,0.3624536097049713,0.3350136876106262,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2724609375,0.8853780031204224,0.7381249666213989,0.7045817971229553,297.5655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2724609375,0.9414371848106384,0.8772604465484619,0.6151322722434998,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2724914550781,0.78114253282547,0.4994118511676788,0.4812070727348327,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.27252197265625,0.6983929872512817,0.3505722880363464,1.619994044303894,288.2724609375,288.4459533691406,291.3306884765625,286.8432922363281,291.3309020996094,297.3150939941406,290.2723388671875,1.0,0.8831443786621094,1.0,1.0,0.0,1.0,-4.513125419616699,4.51310920715332,1.6395604689023457e-05,3.491398572921753,0.0615216828882694,0.0615216828882694,0.0,408.642822265625,410.0,4842.35302734375,-0.0,8430.9814453125,1.0,283.1499938964844,289.7116394042969,289.8424377441406,290.2007751464844,313.1779479980469,299.9701538085937,283.1499938964844,18005.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887004911899566,1.0,0.0,0.0,0.1760390251874923,0.4988699555397033,3.4825631267665358e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1555.7982177734375,0.0,20.076669692993164,1895.4371337890625,-0.0,68.45093536376953,0.2393499761819839,1.0,0.0,3.0,1.0,0.0
11982660,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2673034667969,0.7063272595405579,0.362201988697052,0.3347904980182647,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2672424316406,0.885149359703064,0.7374281287193298,0.7039369344711304,297.56109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2672424316406,0.943414866924286,0.8820681571960449,0.6184418797492981,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.26727294921875,0.7812795042991638,0.4995915293693542,0.4813771843910217,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2673034667969,0.6985624432563782,0.3507634103298187,1.620842218399048,288.2672424316406,288.4668884277344,291.3138122558594,286.8452453613281,291.3140563964844,297.3123474121094,290.2671203613281,1.0,0.8837247490882874,1.0,1.0,0.0,1.0,-4.517293930053711,4.517277717590332,1.6425701687694527e-05,3.494565486907959,0.0586799494922161,0.0586799494922161,0.0,408.8020324707031,410.0,4793.87451171875,-0.0,8449.8603515625,1.0,283.1499938964844,289.7138366699219,289.8442687988281,290.1993103027344,313.1779479980469,299.9701538085937,283.1499938964844,18006.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.288504809141159,1.0,0.0,0.0,0.1741338521242141,0.4987089037895202,3.441488205524479e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1539.771728515625,0.0,20.061464309692383,1895.4371337890625,-0.0,67.25379943847656,0.2392951548099517,1.0,0.0,3.0,1.0,0.0
11982720,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2673034667969,0.7063272595405579,0.362201988697052,0.3347904980182647,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2672424316406,0.885149359703064,0.7374281287193298,0.7039369344711304,297.56109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2672424316406,0.943414866924286,0.8820681571960449,0.6184418797492981,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.26727294921875,0.7812795042991638,0.4995915293693542,0.4813771843910217,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2673034667969,0.6985624432563782,0.3507634103298187,1.620842218399048,288.2672424316406,288.4668884277344,291.3138122558594,286.8452453613281,291.3140563964844,297.3123474121094,290.2671203613281,1.0,0.8837247490882874,1.0,1.0,0.0,1.0,-4.517293930053711,4.517277717590332,1.6425701687694527e-05,3.494565486907959,0.0586799494922161,0.0586799494922161,0.0,408.8020324707031,410.0,4793.87451171875,-0.0,8449.8603515625,1.0,283.1499938964844,289.7138366699219,289.8442687988281,290.1993103027344,313.1779479980469,299.9701538085937,283.1499938964844,18006.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.288504809141159,1.0,0.0,0.0,0.1741338521242141,0.4987089037895202,3.441488205524479e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1539.771728515625,0.0,20.061464309692383,1895.4371337890625,-0.0,67.25379943847656,0.2392951548099517,1.0,0.0,3.0,1.0,0.0
11982780,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.26202392578125,0.7062018513679504,0.3619263470172882,0.3345446288585663,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.261962890625,0.884924054145813,0.7366892099380493,0.7032513618469238,297.5565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619323730469,0.9453712105751038,0.8868101239204407,0.6217052936553955,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619934082031,0.7814206480979919,0.49974524974823,0.4815214872360229,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.26202392578125,0.6987382769584656,0.3509401977062225,1.6216200590133667,288.261962890625,288.4892578125,291.2957763671875,286.8461608886719,291.2960205078125,297.3095703125,290.2618408203125,1.0,0.8842548131942749,1.0,1.0,0.0,1.0,-4.521214962005615,4.521198272705078,1.6454026990686543e-05,3.4975414276123047,0.0554589480161666,0.0554589480161666,0.0,408.9087829589844,410.0,4739.91650390625,-0.0,8467.3115234375,1.0,283.1499938964844,289.7170715332031,289.8450622558594,290.19635009765625,313.1779479980469,299.9701538085937,283.1499938964844,18007.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2882828116416931,1.0,0.0,0.0,0.1719962805509567,0.4985425472259521,3.395551617657588e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1521.87353515625,0.0,20.044984817504883,1895.4371337890625,-0.0,65.90120697021484,0.2392343282699585,1.0,0.0,3.0,1.0,0.0
11982840,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.26202392578125,0.7062018513679504,0.3619263470172882,0.3345446288585663,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.261962890625,0.884924054145813,0.7366892099380493,0.7032513618469238,297.5565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619323730469,0.9453712105751038,0.8868101239204407,0.6217052936553955,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619934082031,0.7814206480979919,0.49974524974823,0.4815214872360229,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.26202392578125,0.6987382769584656,0.3509401977062225,1.6216200590133667,288.261962890625,288.4892578125,291.2957763671875,286.8461608886719,291.2960205078125,297.3095703125,290.2618408203125,1.0,0.8842548131942749,1.0,1.0,0.0,1.0,-4.521214962005615,4.521198272705078,1.6454026990686543e-05,3.4975414276123047,0.0554589480161666,0.0554589480161666,0.0,408.9087829589844,410.0,4739.91650390625,-0.0,8467.3115234375,1.0,283.1499938964844,289.7170715332031,289.8450622558594,290.19635009765625,313.1779479980469,299.9701538085937,283.1499938964844,18007.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2882828116416931,1.0,0.0,0.0,0.1719962805509567,0.4985425472259521,3.395551617657588e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1521.87353515625,0.0,20.044984817504883,1895.4371337890625,-0.0,65.90120697021484,0.2392343282699585,1.0,0.0,3.0,1.0,0.0
11982900,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2593688964844,0.7061351537704468,0.3617793023586273,0.3344132900238037,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2593078613281,0.8848075866699219,0.7363038063049316,0.7028934359550476,297.55419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.25927734375,0.9463351964950562,0.8891556262969971,0.6233192682266235,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.25933837890625,0.7814884781837463,0.4998123347759247,0.481584221124649,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2593688964844,0.6988245844841003,0.3510230183601379,1.6219834089279177,288.2593078613281,288.5009765625,291.28631591796875,286.8462219238281,291.2865600585937,297.3081970214844,290.2591857910156,1.0,0.884504497051239,1.0,1.0,0.0,1.0,-4.523083686828613,4.523066997528076,1.6467531168018468e-05,3.4989588260650635,0.0536971651017665,0.0536971651017665,0.0,408.9516296386719,410.0,4710.81201171875,-0.0,8475.5751953125,1.0,283.1499938964844,289.7191162109375,289.8450622558594,290.1943054199219,313.1779479980469,299.9701538085937,283.1499938964844,18007.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2881608307361603,1.0,0.0,0.0,0.1708370298147201,0.4984575510025024,3.370704160232662e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1512.1978759765625,0.0,20.0362606048584,1895.4371337890625,-0.0,65.16071319580078,0.2392015904188156,1.0,0.0,3.0,1.0,0.0
11982960,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2566833496094,0.7060648202896118,0.361626386642456,0.3342767059803009,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.25665283203125,0.8846874237060547,0.7359082102775574,0.7025260925292969,297.5518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2566223144531,0.9472880959510804,0.8914845585823059,0.624921977519989,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.25665283203125,0.7815535068511963,0.4998732805252075,0.4816412031650543,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2567138671875,0.6989087462425232,0.3511023223400116,1.622330904006958,288.25665283203125,288.5130920410156,291.27655029296875,286.8460388183594,291.2768249511719,297.30682373046875,290.2565002441406,1.0,0.8847455382347107,1.0,1.0,0.0,1.0,-4.524894714355469,4.524878025054932,1.648062425374519e-05,3.5003321170806885,0.0518356524407863,0.0518356524407863,0.0,408.9904174804688,410.0,4680.34375,-0.0,8483.5693359375,1.0,283.1499938964844,289.7214660644531,289.84478759765625,290.19189453125,313.1779479980469,299.9701538085937,283.1499938964844,18008.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2880330085754394,1.0,0.0,0.0,0.1696200519800186,0.4983718693256378,3.344667875992968e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1502.058837890625,0.0,20.02724838256836,1895.4371337890625,-0.0,64.38691711425781,0.2391674071550369,1.0,0.0,3.0,1.0,0.0
11983020,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2513427734375,0.7059109807014465,0.3613025546073913,0.3339876234531402,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.25128173828125,0.8844331502914429,0.7350863814353943,0.701762855052948,297.5470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2512512207031,0.9491572380065918,0.8960913419723511,0.6280922889709473,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2513122558594,0.7816726565361023,0.4999767541885376,0.48173788189888,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2513427734375,0.6990686058998108,0.3512500822544098,1.6229782104492188,288.25128173828125,288.53839111328125,291.2561340332031,286.8448181152344,291.25640869140625,297.30401611328125,290.25115966796875,1.0,0.8852030038833618,1.0,1.0,0.0,1.0,-4.528343200683594,4.528326511383057,1.6505557141499594e-05,3.502944231033325,0.0477974005043506,0.0477974005043506,0.0,409.0603332519531,410.0,4615.1884765625,-0.0,8498.7744140625,1.0,283.1499938964844,289.72705078125,289.84344482421875,290.1859741210937,313.1779479980469,299.9701538085937,283.1499938964844,18008.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2877566218376159,1.0,0.0,0.0,0.167007640004158,0.4981980621814728,3.288941785584143e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1480.347412109375,0.0,20.008325576782227,1895.4371337890625,-0.0,62.72139358520508,0.2390945553779602,1.0,0.0,3.0,1.0,0.0
11983080,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2513427734375,0.7059109807014465,0.3613025546073913,0.3339876234531402,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.25128173828125,0.8844331502914429,0.7350863814353943,0.701762855052948,297.5470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2512512207031,0.9491572380065918,0.8960913419723511,0.6280922889709473,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2513122558594,0.7816726565361023,0.4999767541885376,0.48173788189888,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2513427734375,0.6990686058998108,0.3512500822544098,1.6229782104492188,288.25128173828125,288.53839111328125,291.2561340332031,286.8448181152344,291.25640869140625,297.30401611328125,290.25115966796875,1.0,0.8852030038833618,1.0,1.0,0.0,1.0,-4.528343200683594,4.528326511383057,1.6505557141499594e-05,3.502944231033325,0.0477974005043506,0.0477974005043506,0.0,409.0603332519531,410.0,4615.1884765625,-0.0,8498.7744140625,1.0,283.1499938964844,289.72705078125,289.84344482421875,290.1859741210937,313.1779479980469,299.9701538085937,283.1499938964844,18008.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2877566218376159,1.0,0.0,0.0,0.167007640004158,0.4981980621814728,3.288941785584143e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1480.347412109375,0.0,20.008325576782227,1895.4371337890625,-0.0,62.72139358520508,0.2390945553779602,1.0,0.0,3.0,1.0,0.0
