time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11983140,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2476806640625,0.7057951092720032,0.361068457365036,0.3337787687778473,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.24761962890625,0.8842481970787048,0.7345038056373596,0.7012218832969666,297.5437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2475891113281,0.9503983855247498,0.8991837501525879,0.6302205920219421,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2476501464844,0.7817443013191223,0.5000331401824951,0.4817906022071838,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2476806640625,0.6991696953773499,0.3513421416282654,1.623381733894348,288.24761962890625,288.55645751953125,291.2415466308594,286.8433837890625,291.2418518066406,297.3021240234375,290.2474670410156,1.0,0.8854960799217224,1.0,1.0,0.0,1.0,-4.530553817749023,4.530537128448486,1.6521546058356762e-05,3.5046169757843018,0.0447984039783477,0.0447984039783477,0.0,409.1043395996094,410.0,4567.60400390625,-0.0,8508.5263671875,1.0,283.1499938964844,289.7315673828125,289.8418884277344,290.1810607910156,313.1779479980469,299.9701538085937,283.1499938964844,18009.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2875513136386871,1.0,0.0,0.0,0.1650919169187545,0.4980783760547638,3.248217250728657e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1464.4639892578125,0.0,19.994775772094727,1895.4371337890625,-0.0,61.49116134643555,0.2390415519475937,1.0,0.0,3.0,1.0,0.0
11983200,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2459411621094,0.7057374715805054,0.360954612493515,0.3336772918701172,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2458801269531,0.8841578364372253,0.7342234253883362,0.7009615898132324,297.542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.245849609375,0.95097416639328,0.9006282091140747,0.6312147974967957,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.24591064453125,0.7817754149436951,0.5000560283660889,0.4818120896816253,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2459411621094,0.6992151141166687,0.3513832688331604,1.623562216758728,288.2458801269531,288.5652160644531,291.2344970703125,286.842529296875,291.2348022460937,297.3012084960937,290.2457580566406,1.0,0.8856293559074402,1.0,1.0,0.0,1.0,-4.531558990478516,4.531542778015137,1.6528816559002735e-05,3.505377054214477,0.0433180928230285,0.0433180928230285,0.0,409.1244812011719,410.0,4544.3427734375,-0.0,8512.96484375,1.0,283.1499938964844,289.7339172363281,289.84100341796875,290.1784973144531,313.1779479980469,299.9701538085937,283.1499938964844,18009.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2874508500099182,1.0,0.0,0.0,0.1641540974378585,0.4980219602584839,3.228323608439609e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1456.6966552734375,0.0,19.98823356628418,1895.4371337890625,-0.0,60.891387939453125,0.2390157133340835,1.0,0.0,3.0,1.0,0.0
11983260,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.240478515625,0.7055434584617615,0.360582947731018,0.3333462476730346,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.24041748046875,0.8838603496551514,0.7333202958106995,0.7001232504844666,297.53729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.24041748046875,0.9527375102043152,0.9050948023796082,0.6342895030975342,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2404479980469,0.7818611264228821,0.5001121759414673,0.4818649590015411,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.240478515625,0.6993473172187805,0.3515021502971649,1.6240845918655396,288.24041748046875,288.593505859375,291.211669921875,286.8391418457031,291.2120056152344,297.29840087890625,290.24029541015625,1.0,0.8860262632369995,1.0,1.0,0.0,1.0,-4.534547805786133,4.534531593322754,1.6550433429074474e-05,3.507634162902832,0.0383830517530441,0.0383830517530441,0.0,409.185791015625,410.0,4467.87646484375,-0.0,8526.1806640625,1.0,283.1499938964844,289.7420959472656,289.8374938964844,290.1695251464844,313.1779479980469,299.9701538085937,283.1499938964844,18010.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2871164381504059,1.0,0.0,0.0,0.1610640436410904,0.4978448450565338,3.16296855373821e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1431.136962890625,0.0,19.967060089111328,1895.4371337890625,-0.0,58.90556716918945,0.2389311343431472,1.0,0.0,3.0,1.0,0.0
11983320,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.240478515625,0.7055434584617615,0.360582947731018,0.3333462476730346,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.24041748046875,0.8838603496551514,0.7333202958106995,0.7001232504844666,297.53729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.24041748046875,0.9527375102043152,0.9050948023796082,0.6342895030975342,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2404479980469,0.7818611264228821,0.5001121759414673,0.4818649590015411,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.240478515625,0.6993473172187805,0.3515021502971649,1.6240845918655396,288.24041748046875,288.593505859375,291.211669921875,286.8391418457031,291.2120056152344,297.29840087890625,290.24029541015625,1.0,0.8860262632369995,1.0,1.0,0.0,1.0,-4.534547805786133,4.534531593322754,1.6550433429074474e-05,3.507634162902832,0.0383830517530441,0.0383830517530441,0.0,409.185791015625,410.0,4467.87646484375,-0.0,8526.1806640625,1.0,283.1499938964844,289.7420959472656,289.8374938964844,290.1695251464844,313.1779479980469,299.9701538085937,283.1499938964844,18010.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2871164381504059,1.0,0.0,0.0,0.1610640436410904,0.4978448450565338,3.16296855373821e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1431.136962890625,0.0,19.967060089111328,1895.4371337890625,-0.0,58.90556716918945,0.2389311343431472,1.0,0.0,3.0,1.0,0.0
11983380,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2349548339844,0.7053280472755432,0.3601873219013214,0.3329943418502807,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2348937988281,0.8835396766662598,0.7323766946792603,0.6992476582527161,297.5322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2348937988281,0.954446017742157,0.9094889760017396,0.6373147964477539,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.23492431640625,0.7819293141365051,0.5001457333564758,0.4818969666957855,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2349548339844,0.6994644403457642,0.3516066074371338,1.6245450973510742,288.2348937988281,288.62335205078125,291.1876220703125,286.8346862792969,291.1879577636719,297.2955627441406,290.2347717285156,1.0,0.8863939046859741,1.0,1.0,0.0,1.0,-4.5373077392578125,4.537291049957275,1.657039138081018e-05,3.509714365005493,0.0329661890864372,0.0329661890864372,0.0,409.2457275390625,410.0,4385.75048828125,-0.0,8538.4228515625,1.0,283.1499938964844,289.7516784667969,289.8328552246094,290.1590270996094,313.1779479980469,299.9701538085937,283.1499938964844,18010.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2867515981197357,1.0,0.0,0.0,0.1577365696430206,0.4976678788661957,3.0929168115534367e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1403.6524658203125,0.0,19.94485282897949,1895.4371337890625,-0.0,56.75820159912109,0.2388408780097961,1.0,0.0,3.0,1.0,0.0
11983440,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2349548339844,0.7053280472755432,0.3601873219013214,0.3329943418502807,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2348937988281,0.8835396766662598,0.7323766946792603,0.6992476582527161,297.5322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2348937988281,0.954446017742157,0.9094889760017396,0.6373147964477539,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.23492431640625,0.7819293141365051,0.5001457333564758,0.4818969666957855,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2349548339844,0.6994644403457642,0.3516066074371338,1.6245450973510742,288.2348937988281,288.62335205078125,291.1876220703125,286.8346862792969,291.1879577636719,297.2955627441406,290.2347717285156,1.0,0.8863939046859741,1.0,1.0,0.0,1.0,-4.5373077392578125,4.537291049957275,1.657039138081018e-05,3.509714365005493,0.0329661890864372,0.0329661890864372,0.0,409.2457275390625,410.0,4385.75048828125,-0.0,8538.4228515625,1.0,283.1499938964844,289.7516784667969,289.8328552246094,290.1590270996094,313.1779479980469,299.9701538085937,283.1499938964844,18010.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2867515981197357,1.0,0.0,0.0,0.1577365696430206,0.4976678788661957,3.0929168115534367e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1403.6524658203125,0.0,19.94485282897949,1895.4371337890625,-0.0,56.75820159912109,0.2388408780097961,1.0,0.0,3.0,1.0,0.0
11983500,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.232177734375,0.7052121162414551,0.3599805235862732,0.3328105211257934,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.23211669921875,0.8833705186843872,0.7318896651268005,0.6987958550453186,297.5296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2320861816406,0.9552794694900512,0.9116582870483398,0.63880854845047,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2321472167969,0.7819567322731018,0.5001541376113892,0.4819053113460541,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.232177734375,0.6995172500610352,0.3516533970832824,1.624752163887024,288.23211669921875,288.6388244628906,291.1751403808594,286.83203125,291.17547607421875,297.29412841796875,290.2319641113281,1.0,0.8865668773651123,1.0,1.0,0.0,1.0,-4.538601398468018,4.5385847091674805,1.6579746443312615e-05,3.510687828063965,0.0300691034644842,0.0300691034644842,0.0,409.275390625,410.0,4342.564453125,-0.0,8544.1767578125,1.0,283.1499938964844,289.75701904296875,289.8301086425781,290.1531677246094,313.1779479980469,299.9701538085937,283.1499938964844,18011.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2865573763847351,1.0,0.0,0.0,0.1559842526912689,0.49757981300354,3.056157993341912e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1389.1883544921875,0.0,19.93338394165039,1895.4371337890625,-0.0,55.62355041503906,0.2387936562299728,1.0,0.0,3.0,1.0,0.0
11983560,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2293701171875,0.7050904631614685,0.3597674667835235,0.3326213657855987,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.22930908203125,0.8831952214241028,0.7313922643661499,0.6983346343040466,297.5270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.22930908203125,0.9560983180999756,0.9138046503067015,0.6402882933616638,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2293395996094,0.781979501247406,0.5001567006111145,0.4819085001945495,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2293701171875,0.6995660066604614,0.3516965210437774,1.624943494796753,288.22930908203125,288.6546936035156,291.162353515625,286.8290710449219,291.1626892089844,297.29266357421875,290.22918701171875,1.0,0.8867323398590088,1.0,1.0,0.0,1.0,-4.539834976196289,4.53981876373291,1.6588666767347604e-05,3.511615514755249,0.0270402785390615,0.0270402785390615,0.0,409.30517578125,410.0,4297.94482421875,-0.0,8549.6806640625,1.0,283.1499938964844,289.7627258300781,289.8271179199219,290.1469421386719,313.1779479980469,299.9701538085937,283.1499938964844,18011.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2863549888134002,1.0,0.0,0.0,0.1541724205017089,0.4974920451641083,3.0182438770509634e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1374.23828125,0.0,19.92167282104492,1895.4371337890625,-0.0,54.44705581665039,0.2387450635433197,1.0,0.0,3.0,1.0,0.0
11983620,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.22369384765625,0.7048260569572449,0.3593218028545379,0.33222696185112,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2236022949219,0.8828215003013611,0.7303658723831177,0.6973841786384583,297.5210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2236022949219,0.9576733708381652,0.917976975440979,0.6431798338890076,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2236328125,0.7820054888725281,0.5001391768455505,0.4818966090679168,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.22369384765625,0.6996476650238037,0.3517712354660034,1.625280499458313,288.2236328125,288.6875915527344,291.13580322265625,286.8223876953125,291.1361694335937,297.2894592285156,290.2234802246094,1.0,0.8870389461517334,1.0,1.0,0.0,1.0,-4.542090892791748,4.542074203491211,1.6604975826339796e-05,3.5133097171783447,0.0205918457359075,0.0205918457359075,0.0,409.37158203125,410.0,4204.63818359375,-0.0,8559.83984375,1.0,283.1499938964844,289.7752380371094,289.8202514648437,290.13336181640625,313.1779479980469,299.9701538085937,283.1499938964844,18012.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.285928726196289,1.0,0.0,0.0,0.1503830701112747,0.4973194897174835,2.939248400224414e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1342.969482421875,0.0,19.89765739440918,1895.4371337890625,-0.0,51.990272521972656,0.2386441081762313,1.0,0.0,3.0,1.0,0.0
11983680,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.22369384765625,0.7048260569572449,0.3593218028545379,0.33222696185112,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2236022949219,0.8828215003013611,0.7303658723831177,0.6973841786384583,297.5210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2236022949219,0.9576733708381652,0.917976975440979,0.6431798338890076,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2236328125,0.7820054888725281,0.5001391768455505,0.4818966090679168,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.22369384765625,0.6996476650238037,0.3517712354660034,1.625280499458313,288.2236328125,288.6875915527344,291.13580322265625,286.8223876953125,291.1361694335937,297.2894592285156,290.2234802246094,1.0,0.8870389461517334,1.0,1.0,0.0,1.0,-4.542090892791748,4.542074203491211,1.6604975826339796e-05,3.5133097171783447,0.0205918457359075,0.0205918457359075,0.0,409.37158203125,410.0,4204.63818359375,-0.0,8559.83984375,1.0,283.1499938964844,289.7752380371094,289.8202514648437,290.13336181640625,313.1779479980469,299.9701538085937,283.1499938964844,18012.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.285928726196289,1.0,0.0,0.0,0.1503830701112747,0.4973194897174835,2.939248400224414e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1342.969482421875,0.0,19.89765739440918,1895.4371337890625,-0.0,51.990272521972656,0.2386441081762313,1.0,0.0,3.0,1.0,0.0
11983740,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.21795654296875,0.7045300006866455,0.3588516116142273,0.3318104445934295,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2178955078125,0.8824123740196228,0.7292950749397278,0.6963937878608704,297.5141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2178649902344,0.9591464996337892,0.9219765663146972,0.6459500789642334,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2179260253906,0.7819982171058655,0.5000861883163452,0.4818534255027771,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.21795654296875,0.6997038722038269,0.3518283367156982,1.6255475282669067,288.2178955078125,288.7220458984375,291.1080322265625,286.8145446777344,291.1083984375,297.2856750488281,290.2177734375,1.0,0.8873068690299988,1.0,1.0,0.0,1.0,-4.544003486633301,4.543986797332764,1.6618794688838534e-05,3.5147416591644287,0.0135954041033983,0.0135954041033983,0.0,409.4498901367188,410.0,4104.45947265625,-0.0,8568.6328125,1.0,283.1499938964844,289.7892761230469,289.8122253417969,290.1181335449219,313.1779479980469,299.9701538085937,283.1499938964844,18014.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2854686975479126,1.0,0.0,0.0,0.1462233215570449,0.4970311820507049,2.85298362712183e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1309.0169677734375,0.0,19.868572235107425,1895.4371337890625,-0.0,49.37042617797852,0.238532617688179,1.0,0.0,3.0,1.0,0.0
11983800,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.21795654296875,0.7045300006866455,0.3588516116142273,0.3318104445934295,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2178955078125,0.8824123740196228,0.7292950749397278,0.6963937878608704,297.5141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2178649902344,0.9591464996337892,0.9219765663146972,0.6459500789642334,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2179260253906,0.7819982171058655,0.5000861883163452,0.4818534255027771,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.21795654296875,0.6997038722038269,0.3518283367156982,1.6255475282669067,288.2178955078125,288.7220458984375,291.1080322265625,286.8145446777344,291.1083984375,297.2856750488281,290.2177734375,1.0,0.8873068690299988,1.0,1.0,0.0,1.0,-4.544003486633301,4.543986797332764,1.6618794688838534e-05,3.5147416591644287,0.0135954041033983,0.0135954041033983,0.0,409.4498901367188,410.0,4104.45947265625,-0.0,8568.6328125,1.0,283.1499938964844,289.7892761230469,289.8122253417969,290.1181335449219,313.1779479980469,299.9701538085937,283.1499938964844,18014.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2854686975479126,1.0,0.0,0.0,0.1462233215570449,0.4970311820507049,2.85298362712183e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1309.0169677734375,0.0,19.868572235107425,1895.4371337890625,-0.0,49.37042617797852,0.238532617688179,1.0,0.0,3.0,1.0,0.0
11983860,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2784729003906,0.7043623924255371,0.3585704565048218,0.3314584195613861,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.27996826171875,0.8821318745613098,0.7284542322158813,0.6954760551452637,297.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2803039550781,0.9607268571853638,0.926234781742096,0.6487512588500977,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.279296875,0.7821047902107239,0.5001985430717468,0.4818594455718994,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2784423828125,0.6998699903488159,0.3520152866840362,1.626007914543152,288.27984619140625,288.758056640625,291.0790100097656,286.8055419921875,291.0793762207031,297.2843017578125,290.2835388183594,1.0,0.8875895738601685,1.0,1.0,0.0,1.0,-4.546405792236328,4.546389102935791,1.663602415646892e-05,3.5165011882781982,0.0072254533879458,0.0072254533879458,0.0,409.3774108886719,410.0,3607.402587890625,-0.0,8578.3662109375,1.0,283.1499938964844,289.8476257324219,289.79180908203125,290.0574035644531,313.1779479980469,299.9701538085937,283.1499938964844,18181.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.283213347196579,1.0,0.0,0.0,0.1086461916565895,0.4789040088653564,2.092160444888691e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1018.3233642578124,0.0,19.08725547790528,1895.4371337890625,-0.0,36.99433898925781,0.2372808158397674,1.0,0.0,3.0,1.0,0.0
11983920,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2784729003906,0.7043623924255371,0.3585704565048218,0.3314584195613861,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.27996826171875,0.8821318745613098,0.7284542322158813,0.6954760551452637,297.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2803039550781,0.9607268571853638,0.926234781742096,0.6487512588500977,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.279296875,0.7821047902107239,0.5001985430717468,0.4818594455718994,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2784423828125,0.6998699903488159,0.3520152866840362,1.626007914543152,288.27984619140625,288.758056640625,291.0790100097656,286.8055419921875,291.0793762207031,297.2843017578125,290.2835388183594,1.0,0.8875895738601685,1.0,1.0,0.0,1.0,-4.546405792236328,4.546389102935791,1.663602415646892e-05,3.5165011882781982,0.0072254533879458,0.0072254533879458,0.0,409.3774108886719,410.0,3607.402587890625,-0.0,8578.3662109375,1.0,283.1499938964844,289.8476257324219,289.79180908203125,290.0574035644531,313.1779479980469,299.9701538085937,283.1499938964844,18181.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.283213347196579,1.0,0.0,0.0,0.1086461916565895,0.4789040088653564,2.092160444888691e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1018.3233642578124,0.0,19.08725547790528,1895.4371337890625,-0.0,36.99433898925781,0.2372808158397674,1.0,0.0,3.0,1.0,0.0
11983980,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4505615234375,0.7053313851356506,0.3592852056026459,0.3317705392837524,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4527282714844,0.8830236196517944,0.7289090752601624,0.6954769492149353,297.5230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.45318603515625,0.9635537266731262,0.9320268630981444,0.6523765921592712,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4517822265625,0.7832715511322021,0.5012810826301575,0.4825357496738434,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.45050048828125,0.7010537385940552,0.3529859781265259,1.628955364227295,288.4525451660156,288.7956237792969,291.0486755371094,286.79541015625,291.049072265625,297.2942199707031,290.457763671875,1.0,0.8883683681488037,1.0,1.0,0.0,1.0,-4.555500984191895,4.555484294891357,1.670185156399384e-05,3.523310422897339,0.0034922701306641,0.0034922701306641,0.0,408.3056640625,410.0,2648.216552734375,-0.0,8609.0673828125,1.0,283.1499938964844,290.0649108886719,289.7525329589844,289.9187927246094,313.1779479980469,299.9701538085937,283.1499938964844,18197.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2747210562229156,1.0,0.0,0.0,0.0555246509611606,0.4684701561927795,1.0570603281578883e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,560.4183959960938,0.0,18.44038200378418,1895.4371337890625,-0.0,1.911419153213501,0.2355020940303802,1.0,0.0,3.0,1.0,0.0
11984040,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4505615234375,0.7053313851356506,0.3592852056026459,0.3317705392837524,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4527282714844,0.8830236196517944,0.7289090752601624,0.6954769492149353,297.5230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.45318603515625,0.9635537266731262,0.9320268630981444,0.6523765921592712,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4517822265625,0.7832715511322021,0.5012810826301575,0.4825357496738434,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.45050048828125,0.7010537385940552,0.3529859781265259,1.628955364227295,288.4525451660156,288.7956237792969,291.0486755371094,286.79541015625,291.049072265625,297.2942199707031,290.457763671875,1.0,0.8883683681488037,1.0,1.0,0.0,1.0,-4.555500984191895,4.555484294891357,1.670185156399384e-05,3.523310422897339,0.0034922701306641,0.0034922701306641,0.0,408.3056640625,410.0,2648.216552734375,-0.0,8609.0673828125,1.0,283.1499938964844,290.0649108886719,289.7525329589844,289.9187927246094,313.1779479980469,299.9701538085937,283.1499938964844,18197.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2747210562229156,1.0,0.0,0.0,0.0555246509611606,0.4684701561927795,1.0570603281578883e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,560.4183959960938,0.0,18.44038200378418,1895.4371337890625,-0.0,1.911419153213501,0.2355020940303802,1.0,0.0,3.0,1.0,0.0
11984100,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5456237792969,0.7063541412353516,0.3600525856018066,0.332287460565567,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5476989746094,0.88400799036026,0.7296574115753174,0.6959654688835144,297.53399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.54815673828125,0.965493381023407,0.9354658126831056,0.6545818448066711,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5467834472656,0.7843539118766785,0.5022337436676025,0.4832488894462585,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5455322265625,0.7021424770355225,0.353831022977829,1.6319313049316406,288.54754638671875,288.8150329589844,291.0330505371094,286.7898864746094,291.033447265625,297.3031311035156,290.5526123046875,1.0,0.889103353023529,1.0,1.0,0.0,1.0,-4.563806533813477,4.56378984451294,1.6762438463047147e-05,3.529630422592163,0.0024681212380528,0.0024681212380528,0.0,407.4206848144531,410.0,2147.2236328125,-0.0,8637.9111328125,1.0,283.1499938964844,290.1923217773437,289.7064208984375,289.8418884277344,313.1779479980469,299.9701538085937,283.1499938964844,18145.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2647038996219635,1.0,0.0,0.0,0.0368464142084121,0.4702059328556061,6.999232859961069e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,384.684814453125,0.0,18.39118385314941,1895.4371337890625,-0.0,0.0,0.2349281758069992,1.0,0.0,3.0,1.0,0.0
11984160,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6343688964844,0.7076103091239929,0.3610023558139801,0.3329947888851166,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.63623046875,0.8852163553237915,0.7306362986564636,0.6967074275016785,297.5463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6366271972656,0.9676120281219482,0.9391087889671326,0.6569643020629883,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6354064941406,0.7856530547142029,0.503381609916687,0.4841696619987488,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6343078613281,0.703460693359375,0.3548635840415954,1.6358158588409424,288.6360778808594,288.8348083496094,291.01708984375,286.7840881347656,291.0174865722656,297.3134460449219,290.6405944824219,1.0,0.8900787234306335,1.0,1.0,0.0,1.0,-4.574207782745361,4.574190616607666,1.683865048107691e-05,3.5375962257385254,0.0018367953598499,0.0018367953598499,0.0,406.4751281738281,410.0,1681.963134765625,-0.0,8675.41796875,1.0,283.1499938964844,290.3023376464844,289.6256103515625,289.7422180175781,313.1779479980469,299.9701538085937,283.1499938964844,18086.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2453129440546035,1.0,0.0,0.0,0.0239288676530122,0.4744386970996856,4.5409181970157404e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,255.3573760986328,0.0,18.462757110595703,1895.4371337890625,-0.0,0.0,0.2346066087484359,1.0,0.0,3.0,1.0,0.0
11984220,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7689819335937,0.710307776927948,0.3631041944026947,0.3347099423408508,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7701110839844,0.8877973556518555,0.732849657535553,0.6985870003700256,297.5697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7703857421875,0.971832275390625,0.9465110301971436,0.6619375944137573,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7696228027344,0.7884469032287598,0.5059391856193542,0.4863753914833069,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7689514160156,0.7063568234443665,0.3572360873222351,1.6454097032546997,288.77001953125,288.8756103515625,290.98419189453125,286.7716064453125,290.984619140625,297.33428955078125,290.7728271484375,1.0,0.8926035165786743,1.0,1.0,0.0,1.0,-4.59874439239502,4.598727703094482,1.7019568986142986e-05,3.556511878967285,0.0011250077513977,0.0011250077513977,0.0,404.8787841796875,410.0,951.939208984375,-0.0,8769.4365234375,1.0,283.1499938964844,290.4520568847656,289.4123229980469,289.50439453125,313.1779479980469,299.9701538085937,283.1499938964844,18005.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.174155056476593,1.0,0.0,0.0,0.0103831915184855,0.4842558801174164,1.9692296404638646e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,113.50155639648438,0.0,18.74234962463379,1895.4371337890625,-0.0,0.0,0.2345038056373596,1.0,0.0,3.0,1.0,0.0
11984280,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7689819335937,0.710307776927948,0.3631041944026947,0.3347099423408508,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7701110839844,0.8877973556518555,0.732849657535553,0.6985870003700256,297.5697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7703857421875,0.971832275390625,0.9465110301971436,0.6619375944137573,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7696228027344,0.7884469032287598,0.5059391856193542,0.4863753914833069,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7689514160156,0.7063568234443665,0.3572360873222351,1.6454097032546997,288.77001953125,288.8756103515625,290.98419189453125,286.7716064453125,290.984619140625,297.33428955078125,290.7728271484375,1.0,0.8926035165786743,1.0,1.0,0.0,1.0,-4.59874439239502,4.598727703094482,1.7019568986142986e-05,3.556511878967285,0.0011250077513977,0.0011250077513977,0.0,404.8787841796875,410.0,951.939208984375,-0.0,8769.4365234375,1.0,283.1499938964844,290.4520568847656,289.4123229980469,289.50439453125,313.1779479980469,299.9701538085937,283.1499938964844,18005.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.174155056476593,1.0,0.0,0.0,0.0103831915184855,0.4842558801174164,1.9692296404638646e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,113.50155639648438,0.0,18.74234962463379,1895.4371337890625,-0.0,0.0,0.2345038056373596,1.0,0.0,3.0,1.0,0.0
11984340,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8312683105469,0.7120871543884277,0.3645916879177093,0.336012601852417,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8320007324219,0.8894832730293274,0.7343960404396057,0.7000108361244202,297.5830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8321533203125,0.9746222496032716,0.951874852180481,0.6656238436698914,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8316955566406,0.7903556227684021,0.5078303217887878,0.4881045818328857,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8312683105469,0.7084078788757324,0.3590648770332336,1.6532593965530396,288.8319396972656,288.9076843261719,290.95831298828125,286.7613220214844,290.9587707519531,297.34722900390625,290.8337097167969,1.0,0.8948009610176086,1.0,1.0,0.0,1.0,-4.618015766143799,4.617998600006104,1.716260885586962e-05,3.5714430809021,0.0006288773729465,0.0006288773729465,0.0,404.2207946777344,410.0,567.205322265625,-0.0,8848.568359375,1.0,283.1499938964844,290.50836181640625,289.2323303222656,289.31109619140625,313.1779479980469,299.9701538085937,283.1499938964844,17988.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0897611379623413,1.0,0.0,0.0,0.0040132263675332,0.4891423285007477,7.61042132091383e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,47.06988906860352,0.0,18.90557289123535,1895.4371337890625,-0.0,0.0,0.2345861792564392,1.0,0.0,3.0,1.0,0.0
11984400,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.84552001953125,0.7125691175460815,0.3650167882442474,0.3363947868347168,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8461303710937,0.8899322152137756,0.7348294258117676,0.7004217505455017,297.586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8462829589844,0.9754034876823424,0.9534980058670044,0.6667464971542358,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8458557128906,0.7908868789672852,0.5083915591239929,0.4886288642883301,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.84552001953125,0.7089914679527283,0.3596206307411194,1.6557005643844604,288.8460998535156,288.9179992675781,290.95001220703125,286.7579345703125,290.950439453125,297.3506164550781,290.8476257324219,1.0,0.8955084085464478,1.0,1.0,0.0,1.0,-4.623898983001709,4.623881816864014,1.7206424672622234e-05,3.5760092735290527,0.0004443936340976,0.0004443936340976,0.0,404.1205139160156,410.0,468.1726684570313,-0.0,8873.6318359375,1.0,283.1499938964844,290.5167541503906,289.1741638183594,289.2491149902344,313.1779479980469,299.9701538085937,283.1499938964844,17986.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0575787834823131,1.0,0.0,0.0,0.0023981188423931,0.4903458058834076,4.5475768983838094e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,29.8518009185791,0.0,18.947729110717773,1895.4371337890625,-0.0,0.0,0.2346179485321045,1.0,0.0,3.0,1.0,0.0
11984460,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8785705566406,0.7139976024627686,0.366331547498703,0.3376883268356323,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.878662109375,0.8911913633346558,0.7361177802085876,0.7017680406570435,297.5927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8786926269531,0.9780218601226808,0.9596968293190002,0.6711151003837585,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8786315917969,0.792542040348053,0.5103029012680054,0.4905332028865814,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8785705566406,0.7108674049377441,0.3615610897541046,1.66480815410614,288.878662109375,288.9635314941406,290.9132995605469,286.7420349121094,290.9137878417969,297.35894775390625,290.8789367675781,1.0,0.8983213305473328,1.0,1.0,0.0,1.0,-4.645624160766602,4.645606994628906,1.7368967746733688e-05,3.592942476272583,5.551115123125783e-17,5.551115123125783e-17,0.0,404.3226318359375,410.0,168.904541015625,-0.0,8971.2041015625,1.0,283.1492004394531,290.5224304199219,288.9325256347656,288.9960327148437,313.1779479980469,299.9701538085937,283.1499938964844,17971.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.602883276063949e-05,0.4955942630767822,3.03954154597455e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.1766095459461212,0.0,19.14441680908203,1895.4371337890625,-0.0,0.0,0.2348348200321197,1.0,0.0,3.0,1.0,0.0
11984520,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8785705566406,0.7139976024627686,0.366331547498703,0.3376883268356323,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.878662109375,0.8911913633346558,0.7361177802085876,0.7017680406570435,297.5927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8786926269531,0.9780218601226808,0.9596968293190002,0.6711151003837585,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8786315917969,0.792542040348053,0.5103029012680054,0.4905332028865814,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8785705566406,0.7108674049377441,0.3615610897541046,1.66480815410614,288.878662109375,288.9635314941406,290.9132995605469,286.7420349121094,290.9137878417969,297.35894775390625,290.8789367675781,1.0,0.8983213305473328,1.0,1.0,0.0,1.0,-4.645624160766602,4.645606994628906,1.7368967746733688e-05,3.592942476272583,5.551115123125783e-17,5.551115123125783e-17,0.0,404.3226318359375,410.0,168.904541015625,-0.0,8971.2041015625,1.0,283.1492004394531,290.5224304199219,288.9325256347656,288.9960327148437,313.1779479980469,299.9701538085937,283.1499938964844,17971.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.602883276063949e-05,0.4955942630767822,3.03954154597455e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.1766095459461212,0.0,19.14441680908203,1895.4371337890625,-0.0,0.0,0.2348348200321197,1.0,0.0,3.0,1.0,0.0
11984580,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8701477050781,0.7143963575363159,0.3668579161167145,0.3383352160453796,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.86993408203125,0.891372561454773,0.7364987730979919,0.7023354172706604,297.5888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.869873046875,0.9795985221862792,0.964918315410614,0.6748616099357605,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8700256347656,0.7931782007217407,0.511447012424469,0.4917871952056885,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.87017822265625,0.711721658706665,0.3627834618091583,1.6710872650146484,288.86993408203125,289.0134582519531,290.8730163574219,286.7229309082031,290.87353515625,297.35809326171875,290.8694152832031,1.0,0.9005977511405945,1.0,1.0,0.0,1.0,-4.6606926918029785,4.660675525665283,1.7482378098065965e-05,3.604748725891113,5.551115123125783e-17,5.551115123125783e-17,0.0,405.3832092285156,410.0,36.38713836669922,-0.0,9046.6787109375,1.0,283.1490783691406,290.5223388671875,288.7093811035156,288.7666320800781,313.1779479980469,299.9701538085937,283.1499938964844,17976.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.596538641024381e-05,0.4983367919921875,3.0275101544664784e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.1602659821510315,0.0,19.26614570617676,1895.4371337890625,-0.0,0.0,0.2350438833236694,1.0,0.0,3.0,1.0,0.0
11984640,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8701477050781,0.7143963575363159,0.3668579161167145,0.3383352160453796,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.86993408203125,0.891372561454773,0.7364987730979919,0.7023354172706604,297.5888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.869873046875,0.9795985221862792,0.964918315410614,0.6748616099357605,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8700256347656,0.7931782007217407,0.511447012424469,0.4917871952056885,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.87017822265625,0.711721658706665,0.3627834618091583,1.6710872650146484,288.86993408203125,289.0134582519531,290.8730163574219,286.7229309082031,290.87353515625,297.35809326171875,290.8694152832031,1.0,0.9005977511405945,1.0,1.0,0.0,1.0,-4.6606926918029785,4.660675525665283,1.7482378098065965e-05,3.604748725891113,5.551115123125783e-17,5.551115123125783e-17,0.0,405.3832092285156,410.0,36.38713836669922,-0.0,9046.6787109375,1.0,283.1490783691406,290.5223388671875,288.7093811035156,288.7666320800781,313.1779479980469,299.9701538085937,283.1499938964844,17976.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.596538641024381e-05,0.4983367919921875,3.0275101544664784e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.1602659821510315,0.0,19.26614570617676,1895.4371337890625,-0.0,0.0,0.2350438833236694,1.0,0.0,3.0,1.0,0.0
11984700,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8570861816406,0.7142916917800903,0.3668618202209472,0.3384259939193725,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8567810058594,0.8911529779434204,0.7363834977149963,0.7023329734802246,297.5837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.856689453125,0.9801018834114076,0.9672037959098816,0.6765093207359314,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8569030761719,0.7931961417198181,0.5117573142051697,0.4921711385250091,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.85711669921875,0.7118403315544128,0.3631376028060913,1.673110008239746,288.8567810058594,289.0399780273437,290.85162353515625,286.7122497558594,290.8521728515625,297.354736328125,290.85601806640625,1.0,0.9014720916748048,1.0,1.0,0.0,1.0,-4.665690898895264,4.66567325592041,1.7520138499094173e-05,3.608681917190552,5.551115123125783e-17,5.551115123125783e-17,0.0,406.0732116699219,410.0,2.220529079437256,-0.0,9074.5068359375,1.0,283.1490173339844,290.52227783203125,288.6059875488281,288.6604309082031,313.1779479980469,299.9701538085937,283.1499938964844,17982.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5969984815455973e-05,0.4990026354789734,3.0283821240637e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.1594649106264114,0.0,19.29960060119629,1895.4371337890625,-0.0,0.0,0.2351145297288894,1.0,0.0,3.0,1.0,0.0
11984760,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.84051513671875,0.7140418291091919,0.3667323589324951,0.3383883237838745,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8401184082031,0.890788733959198,0.7360975742340088,0.7021650671958923,297.5772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.84002685546875,0.9804771542549132,0.9693092703819276,0.6780283451080322,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8403015136719,0.7930698990821838,0.5119189620018005,0.4924117624759674,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.84051513671875,0.7118032574653625,0.3633398115634918,1.674445390701294,288.84014892578125,289.0675354003906,290.82940673828125,286.70086669921875,290.8299865722656,297.3497314453125,290.8392333984375,1.0,0.9021663069725036,1.0,1.0,0.0027595146093517,1.0,-4.669178009033203,4.669153690338135,2.4212942662416023e-05,3.611431360244751,5.551115123125783e-17,5.551115123125783e-17,0.0,406.79400634765625,410.0,-20.41513061523437,-0.0,9095.8662109375,1.0,283.1489562988281,290.5222473144531,288.5075378417969,288.5593566894531,313.1779479980469,299.9701538085937,283.1499938964844,17986.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5974139387253672e-05,0.4994123876094818,3.0291700679925537e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.1586310714483261,0.0,19.321727752685547,1895.4371337890625,-0.0,0.0,0.2351658344268798,1.0,0.0,3.0,1.0,0.0
11984820,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8004455566406,0.7132337093353271,0.3661359250545501,0.3380005359649658,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7999572753906,0.8897651433944702,0.7351018190383911,0.701412558555603,297.5608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.79986572265625,0.9809733629226683,0.973067581653595,0.6807409524917603,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8001708984375,0.7925125360488892,0.5118678212165833,0.4925258755683899,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8004455566406,0.7113776206970215,0.3633499443531036,1.6752941608428955,288.79998779296875,289.1254272460937,290.78271484375,286.676025390625,290.7833557128906,297.3367614746094,290.7988586425781,1.0,0.903043568134308,1.0,1.0,0.0082785440608859,1.0,-4.672241687774658,4.672194004058838,4.751824599225074e-05,3.613872528076172,5.551115123125783e-17,5.551115123125783e-17,0.0,408.1902465820313,410.0,-46.185184478759766,-0.0,9120.7548828125,1.0,283.1488037109375,290.52215576171875,288.32440185546875,288.3714599609375,313.1779479980469,299.9701538085937,283.1499938964844,17993.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5980060197762214e-05,0.499809056520462,3.0302927593421625e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.156900405883789,0.0,19.34535026550293,1895.4371337890625,-0.0,0.0,0.2352266758680343,1.0,0.0,3.0,1.0,0.0
11984880,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8004455566406,0.7132337093353271,0.3661359250545501,0.3380005359649658,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7999572753906,0.8897651433944702,0.7351018190383911,0.701412558555603,297.5608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.79986572265625,0.9809733629226683,0.973067581653595,0.6807409524917603,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8001708984375,0.7925125360488892,0.5118678212165833,0.4925258755683899,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8004455566406,0.7113776206970215,0.3633499443531036,1.6752941608428955,288.79998779296875,289.1254272460937,290.78271484375,286.676025390625,290.7833557128906,297.3367614746094,290.7988586425781,1.0,0.903043568134308,1.0,1.0,0.0082785440608859,1.0,-4.672241687774658,4.672194004058838,4.751824599225074e-05,3.613872528076172,5.551115123125783e-17,5.551115123125783e-17,0.0,408.1902465820313,410.0,-46.185184478759766,-0.0,9120.7548828125,1.0,283.1488037109375,290.52215576171875,288.32440185546875,288.3714599609375,313.1779479980469,299.9701538085937,283.1499938964844,17993.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5980060197762214e-05,0.499809056520462,3.0302927593421625e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.156900405883789,0.0,19.34535026550293,1895.4371337890625,-0.0,0.0,0.2352266758680343,1.0,0.0,3.0,1.0,0.0
