time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11984940,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7544860839844,0.7121241092681885,0.3651613891124725,0.337261438369751,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.75396728515625,0.8884878754615784,0.733650803565979,0.7002125978469849,297.5416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7538146972656,0.9812542796134948,0.9763237833976746,0.6830947399139404,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7541809082031,0.7916812300682068,0.5114114880561829,0.492240846157074,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7544860839844,0.7106081247329712,0.3629239201545715,1.6741069555282593,288.7539978027344,289.1868896484375,290.733154296875,286.6485900878906,290.7339172363281,297.32110595703125,290.7527160644531,1.0,0.9033151268959044,1.0,1.0,0.0137975728139281,1.0,-4.670973777770996,4.670882701873779,9.111907274927944e-05,3.6129188537597656,5.551115123125783e-17,5.551115123125783e-17,0.0,409.4251403808594,410.0,-59.09627151489258,-0.0,9124.9375,1.0,283.148681640625,290.5220642089844,288.1576232910156,288.2005310058594,313.1779479980469,299.9701538085937,283.1499938964844,17997.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.59832343342714e-05,0.4999456703662872,3.030894762598435e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.1551304161548614,0.0,19.35479736328125,1895.4371337890625,-0.0,0.0,0.2352543026208877,1.0,0.0,3.0,1.0,0.0
11985000,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7544860839844,0.7121241092681885,0.3651613891124725,0.337261438369751,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.75396728515625,0.8884878754615784,0.733650803565979,0.7002125978469849,297.5416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7538146972656,0.9812542796134948,0.9763237833976746,0.6830947399139404,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7541809082031,0.7916812300682068,0.5114114880561829,0.492240846157074,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7544860839844,0.7106081247329712,0.3629239201545715,1.6741069555282593,288.7539978027344,289.1868896484375,290.733154296875,286.6485900878906,290.7339172363281,297.32110595703125,290.7527160644531,1.0,0.9033151268959044,1.0,1.0,0.0137975728139281,1.0,-4.670973777770996,4.670882701873779,9.111907274927944e-05,3.6129188537597656,5.551115123125783e-17,5.551115123125783e-17,0.0,409.4251403808594,410.0,-59.09627151489258,-0.0,9124.9375,1.0,283.148681640625,290.5220642089844,288.1576232910156,288.2005310058594,313.1779479980469,299.9701538085937,283.1499938964844,17997.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.59832343342714e-05,0.4999456703662872,3.030894762598435e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.1551304161548614,0.0,19.35479736328125,1895.4371337890625,-0.0,0.0,0.2352543026208877,1.0,0.0,3.0,1.0,0.0
11985060,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7049255371094,0.7107813358306885,0.3638762533664703,0.3362335860729217,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.704345703125,0.8870401978492737,0.731831967830658,0.6986548900604248,297.5206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7042236328125,0.9813892841339112,0.9791563153266908,0.6851490139961243,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.70458984375,0.7906595468521118,0.5106289386749268,0.4916364252567291,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7049255371094,0.7095781564712524,0.3621453046798706,1.671273708343506,288.7043762207031,289.2515869140625,290.68096923828125,286.6188049316406,290.6823425292969,297.3038024902344,290.7030334472656,1.0,0.903076708316803,1.0,1.0,0.029904581606388,1.0,-4.666195869445801,4.665675640106201,0.000520329689607,3.6088480949401855,5.551115123125783e-17,5.551115123125783e-17,0.0,410.475341796875,410.0,-66.14907836914062,-0.0,9111.8984375,1.0,283.1485290527344,290.5219421386719,288.005126953125,288.0443725585937,313.1779479980469,299.9701538085937,283.1499938964844,17998.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984744095476344e-05,0.4999881982803345,3.031181263022516e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.1533548980951309,0.0,19.358341217041016,1895.4371337890625,-0.0,0.0,0.2352659851312637,1.0,0.0,3.0,1.0,0.0
11985120,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7049255371094,0.7107813358306885,0.3638762533664703,0.3362335860729217,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.704345703125,0.8870401978492737,0.731831967830658,0.6986548900604248,297.5206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7042236328125,0.9813892841339112,0.9791563153266908,0.6851490139961243,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.70458984375,0.7906595468521118,0.5106289386749268,0.4916364252567291,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7049255371094,0.7095781564712524,0.3621453046798706,1.671273708343506,288.7043762207031,289.2515869140625,290.68096923828125,286.6188049316406,290.6823425292969,297.3038024902344,290.7030334472656,1.0,0.903076708316803,1.0,1.0,0.029904581606388,1.0,-4.666195869445801,4.665675640106201,0.000520329689607,3.6088480949401855,5.551115123125783e-17,5.551115123125783e-17,0.0,410.475341796875,410.0,-66.14907836914062,-0.0,9111.8984375,1.0,283.1485290527344,290.5219421386719,288.005126953125,288.0443725585937,313.1779479980469,299.9701538085937,283.1499938964844,17998.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984744095476344e-05,0.4999881982803345,3.031181263022516e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.1533548980951309,0.0,19.358341217041016,1895.4371337890625,-0.0,0.0,0.2352659851312637,1.0,0.0,3.0,1.0,0.0
11985180,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6539306640625,0.7092334032058716,0.3623289465904236,0.3349621593952179,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6533508300781,0.8854554295539856,0.72970050573349,0.696794867515564,297.4985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6532287597656,0.9814040064811708,0.98161643743515,0.686940610408783,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6535949707031,0.7894842028617859,0.509571373462677,0.4907642006874084,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6539306640625,0.7083262205123901,0.3610728979110718,1.6670726537704468,288.6534118652344,289.3192443847656,290.6264038085937,286.5868225097656,290.6307067871094,297.2856140136719,290.65203857421875,1.0,0.9024063348770142,1.0,1.0,0.0460115894675254,1.0,-4.658471584320068,4.655897617340088,0.0025743471924215,3.600867748260498,5.551115123125783e-17,5.551115123125783e-17,0.0,411.3601989746094,410.0,-69.1996078491211,-0.0,9084.3583984375,1.0,283.1484069824219,290.5218505859375,287.8652038574219,287.9012756347656,313.1779479980469,299.9701538085937,283.1499938964844,17999.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985402569640428e-05,0.4999993741512298,3.031305675221807e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.1516019105911255,0.0,19.35957336425781,1895.4371337890625,-0.0,0.0,0.2352705895900726,1.0,0.0,3.0,1.0,0.0
11985240,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6539306640625,0.7092334032058716,0.3623289465904236,0.3349621593952179,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6533508300781,0.8854554295539856,0.72970050573349,0.696794867515564,297.4985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6532287597656,0.9814040064811708,0.98161643743515,0.686940610408783,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6535949707031,0.7894842028617859,0.509571373462677,0.4907642006874084,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6539306640625,0.7083262205123901,0.3610728979110718,1.6670726537704468,288.6534118652344,289.3192443847656,290.6264038085937,286.5868225097656,290.6307067871094,297.2856140136719,290.65203857421875,1.0,0.9024063348770142,1.0,1.0,0.0460115894675254,1.0,-4.658471584320068,4.655897617340088,0.0025743471924215,3.600867748260498,5.551115123125783e-17,5.551115123125783e-17,0.0,411.3601989746094,410.0,-69.1996078491211,-0.0,9084.3583984375,1.0,283.1484069824219,290.5218505859375,287.8652038574219,287.9012756347656,313.1779479980469,299.9701538085937,283.1499938964844,17999.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985402569640428e-05,0.4999993741512298,3.031305675221807e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.1516019105911255,0.0,19.35957336425781,1895.4371337890625,-0.0,0.0,0.2352705895900726,1.0,0.0,3.0,1.0,0.0
11985300,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.62921142578125,0.7083888053894043,0.3614726662635803,0.3342485427856445,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.628662109375,0.8846193552017212,0.7285350561141968,0.6957670450210571,297.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6285400390625,0.98137229681015,0.9827257990837096,0.6877497434616089,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.62890625,0.7888475060462952,0.5089548826217651,0.4902417957782745,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.62921142578125,0.7076284289360046,0.3604437708854675,1.6645358800888062,288.6286926269531,289.3541259765625,290.5982971191406,286.5700988769531,290.6065368652344,297.2763977050781,290.6274108886719,1.0,0.9019312262535096,1.0,1.0,0.0540650933980941,1.0,-4.653663158416748,4.648319244384766,0.0053437682799994,3.594406843185425,5.551115123125783e-17,5.551115123125783e-17,0.0,411.7479248046875,410.0,-68.60499572753906,-0.0,9065.9267578125,1.0,283.1483459472656,290.5218200683594,287.7994689941406,287.8341064453125,313.1779479980469,299.9701538085937,283.1499938964844,17999.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985566278686747e-05,0.5000008344650269,3.031336846034266e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.1507475823163986,0.0,19.359825134277344,1895.4371337890625,-0.0,0.0,0.2352716475725174,1.0,0.0,3.0,1.0,0.0
11985360,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.60986328125,0.7075043320655823,0.3605789542198181,0.3334938287734985,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6095886230469,0.8837572336196899,0.7273250818252563,0.6946874260902405,297.4764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6094970703125,0.9813169240951538,0.98378324508667,0.6885130405426025,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6097106933594,0.7881816625595093,0.5082970261573792,0.4896729290485382,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.60986328125,0.7068909406661987,0.3597681820392608,1.6617610454559326,288.6095886230469,289.3896179199219,290.5696716308594,286.55291748046875,290.59344482421875,297.2673034667969,290.60888671875,1.0,0.901374101638794,1.0,1.0,0.0679610893130302,1.0,-4.648344039916992,4.631927967071533,0.0164159517735242,3.5792906284332275,5.551115123125783e-17,5.551115123125783e-17,0.0,412.1034851074219,410.0,-59.27880096435547,-0.0,9044.8564453125,1.0,283.1482849121094,290.5217590332031,287.7362976074219,287.7695617675781,313.1779479980469,299.9701538085937,283.1499938964844,17999.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985668142093346e-05,0.5000013113021851,3.031356361673371e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.1499373018741607,0.0,19.35996437072754,1895.4371337890625,-0.0,0.0,0.2352722883224487,1.0,0.0,3.0,1.0,0.0
11985420,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6370544433594,0.7058338522911072,0.3589348495006561,0.3320043385028839,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6382141113281,0.8821598291397095,0.7251072525978088,0.692570686340332,297.4595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6385192871094,0.981332302093506,0.9861927032470704,0.6901006698608398,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6376953125,0.7869499325752258,0.5071069002151489,0.4885415136814117,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6370544433594,0.7054768204689026,0.3584771752357483,1.656047821044922,288.6381225585937,289.4623413085937,290.5110168457031,286.5172119140625,290.6633605957031,297.252685546875,290.6409912109375,1.0,0.9001113176345825,1.0,1.0,0.0957530811429023,1.0,-4.6376566886901855,4.531417846679688,0.1062384843826294,3.481608867645264,5.551115123125783e-17,5.551115123125783e-17,0.0,412.54010009765625,410.0,29.04658508300781,-0.0,8999.31640625,1.0,283.14813232421875,290.52166748046875,287.6170349121094,287.6478576660156,313.1779479980469,299.9701538085937,283.1499938964844,17999.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985771824489348e-05,0.500001072883606,3.031375877312476e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.1489396393299102,0.0,19.36007308959961,1895.4371337890625,-0.0,0.0,0.2352728694677353,1.0,0.0,3.0,1.0,0.0
11985480,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6370544433594,0.7058338522911072,0.3589348495006561,0.3320043385028839,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6382141113281,0.8821598291397095,0.7251072525978088,0.692570686340332,297.4595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6385192871094,0.981332302093506,0.9861927032470704,0.6901006698608398,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6376953125,0.7869499325752258,0.5071069002151489,0.4885415136814117,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6370544433594,0.7054768204689026,0.3584771752357483,1.656047821044922,288.6381225585937,289.4623413085937,290.5110168457031,286.5172119140625,290.6633605957031,297.252685546875,290.6409912109375,1.0,0.9001113176345825,1.0,1.0,0.0957530811429023,1.0,-4.6376566886901855,4.531417846679688,0.1062384843826294,3.481608867645264,5.551115123125783e-17,5.551115123125783e-17,0.0,412.54010009765625,410.0,29.04658508300781,-0.0,8999.31640625,1.0,283.14813232421875,290.52166748046875,287.6170349121094,287.6478576660156,313.1779479980469,299.9701538085937,283.1499938964844,17999.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985771824489348e-05,0.500001072883606,3.031375877312476e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.1489396393299102,0.0,19.36007308959961,1895.4371337890625,-0.0,0.0,0.2352728694677353,1.0,0.0,3.0,1.0,0.0
11985540,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.806396484375,0.7052327990531921,0.3583540320396423,0.3312154710292816,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8096618652344,0.8816632032394409,0.7243162989616394,0.6914563179016113,297.4610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.810546875,0.982148051261902,0.9896202683448792,0.6920931935310364,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8082580566406,0.7866726517677307,0.5068917870521545,0.4880595207214355,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.806396484375,0.7049840092658997,0.3579895794391632,1.652833342552185,288.8094482421875,289.5250549316406,290.4604187011719,286.48602294921875,290.9025573730469,297.2518310546875,290.8172607421875,1.0,0.8992519378662109,1.0,1.0,0.119098350405693,1.0,-4.633284091949463,4.32874870300293,0.3045352101325989,3.280646085739136,5.551115123125783e-17,5.551115123125783e-17,0.0,412.0421142578125,410.0,211.1522216796875,-0.0,8972.7978515625,1.0,283.14801025390625,290.5215759277344,287.5234375,287.55242919921875,313.1779479980469,299.9701538085937,283.1499938964844,17999.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598580456629861e-05,0.5000007152557373,3.031382111474969e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.1498617678880691,0.0,19.360095977783203,1895.4371337890625,-0.0,0.0,0.2352730482816696,1.0,0.0,3.0,1.0,0.0
11985600,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8551330566406,0.7052971720695496,0.3583980500698089,0.3311706185340881,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.858642578125,0.8817543387413025,0.7243678569793701,0.6913930773735046,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.859619140625,0.982475519180298,0.990525245666504,0.692613959312439,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8571472167969,0.7867888808250427,0.5070034265518188,0.4880772829055786,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8551330566406,0.705050528049469,0.3580194115638733,1.6526237726211548,288.85845947265625,289.53717041015625,290.45068359375,286.4799499511719,290.9630432128906,297.2533569335937,290.86688232421875,1.0,0.8991646766662598,1.0,1.0,0.1235450729727745,1.0,-4.633543014526367,4.28155517578125,0.3519880771636963,3.233539581298828,5.551115123125783e-17,5.551115123125783e-17,0.0,411.78607177734375,410.0,249.55661010742188,-0.0,8971.173828125,1.0,283.14801025390625,290.5215759277344,287.5062255859375,287.5348815917969,313.1779479980469,299.9701538085937,283.1499938964844,17999.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598580820427742e-05,0.5000006556510925,3.031382924626597e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.1503150314092636,0.0,19.360095977783203,1895.4371337890625,-0.0,0.0,0.2352730631828308,1.0,0.0,3.0,1.0,0.0
11985660,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2073059082031,0.7073975205421448,0.3599739968776703,0.3319616317749023,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2107849121094,0.8840404152870178,0.7263296842575073,0.6924424171447754,297.4991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.21173095703125,0.9860011339187622,0.9980502128601074,0.697135865688324,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2093200683594,0.7890982031822205,0.508980393409729,0.489288181066513,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.207275390625,0.707006573677063,0.3592941761016845,1.655608892440796,289.2106018066406,289.6138000488281,290.3888854980469,286.4413452148437,291.3442687988281,297.2772827148437,291.2187805175781,1.0,0.8995938301086426,1.0,1.0,0.1541421264410019,1.0,-4.646218299865723,3.9999091625213614,0.6463091373443604,2.949786901473999,5.551115123125783e-17,5.551115123125783e-17,0.0,408.9588012695313,410.0,409.4609375,-0.0,9000.4970703125,1.0,283.1478576660156,290.521484375,287.4028625488281,287.4296264648437,313.1779479980469,299.9701538085937,283.1499938964844,17999.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985820937203243e-05,0.5000002980232239,3.031385364081485e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.1549422591924667,0.0,19.36009788513184,1895.4371337890625,-0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11985720,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2073059082031,0.7073975205421448,0.3599739968776703,0.3319616317749023,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2107849121094,0.8840404152870178,0.7263296842575073,0.6924424171447754,297.4991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.21173095703125,0.9860011339187622,0.9980502128601074,0.697135865688324,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2093200683594,0.7890982031822205,0.508980393409729,0.489288181066513,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.207275390625,0.707006573677063,0.3592941761016845,1.655608892440796,289.2106018066406,289.6138000488281,290.3888854980469,286.4413452148437,291.3442687988281,297.2772827148437,291.2187805175781,1.0,0.8995938301086426,1.0,1.0,0.1541421264410019,1.0,-4.646218299865723,3.9999091625213614,0.6463091373443604,2.949786901473999,5.551115123125783e-17,5.551115123125783e-17,0.0,408.9588012695313,410.0,409.4609375,-0.0,9000.4970703125,1.0,283.1478576660156,290.521484375,287.4028625488281,287.4296264648437,313.1779479980469,299.9701538085937,283.1499938964844,17999.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985820937203243e-05,0.5000002980232239,3.031385364081485e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.1549422591924667,0.0,19.36009788513184,1895.4371337890625,-0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11985780,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4136962890625,0.7107113003730774,0.3625078499317169,0.3340181112289428,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4153747558594,0.8874348998069763,0.7294858694076538,0.6951549053192139,297.5394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.41583251953125,0.9890146255493164,1.0,0.6998029351234436,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4146728515625,0.7925058007240295,0.512000560760498,0.4918696880340576,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4136962890625,0.7101483345031738,0.361620545387268,1.664624810218811,289.415283203125,289.69195556640625,290.32586669921875,286.4015808105469,291.502685546875,297.3084716796875,291.4193420410156,1.0,0.9014742374420166,1.0,1.0,0.1847391724586486,1.0,-4.669149398803711,3.881587505340576,0.7875617742538452,2.826788187026977,5.551115123125783e-17,5.551115123125783e-17,0.0,406.3751831054688,410.0,303.75634765625,-0.0,9080.0244140625,1.0,283.1477355957031,290.5213928222656,287.3060302734375,287.3311462402344,313.1779479980469,299.9701538085937,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5000001192092896,3.031385906182571e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.1597287654876709,0.0,19.36009407043457,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11985840,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4136962890625,0.7107113003730774,0.3625078499317169,0.3340181112289428,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4153747558594,0.8874348998069763,0.7294858694076538,0.6951549053192139,297.5394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.41583251953125,0.9890146255493164,1.0,0.6998029351234436,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4146728515625,0.7925058007240295,0.512000560760498,0.4918696880340576,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4136962890625,0.7101483345031738,0.361620545387268,1.664624810218811,289.415283203125,289.69195556640625,290.32586669921875,286.4015808105469,291.502685546875,297.3084716796875,291.4193420410156,1.0,0.9014742374420166,1.0,1.0,0.1847391724586486,1.0,-4.669149398803711,3.881587505340576,0.7875617742538452,2.826788187026977,5.551115123125783e-17,5.551115123125783e-17,0.0,406.3751831054688,410.0,303.75634765625,-0.0,9080.0244140625,1.0,283.1477355957031,290.5213928222656,287.3060302734375,287.3311462402344,313.1779479980469,299.9701538085937,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5000001192092896,3.031385906182571e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.1597287654876709,0.0,19.36009407043457,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11985900,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4878845214844,0.7119385004043579,0.3636168539524078,0.3350179195404053,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4894714355469,0.888649582862854,0.7308679223060608,0.6964646577835083,297.5556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.48992919921875,0.9895678758621216,1.0,0.6997812986373901,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4888000488281,0.7938043475151062,0.5134028792381287,0.4931792020797729,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.48785400390625,0.7113808989524841,0.362769067287445,1.6695985794067385,289.4893798828125,289.7314758300781,290.2939453125,286.38134765625,291.5670166015625,297.3214111328125,291.4932861328125,1.0,0.902555763721466,1.0,1.0,0.2000377029180526,1.0,-4.679477214813232,3.831127166748047,0.8483502864837646,2.774237871170044,5.551115123125783e-17,5.551115123125783e-17,0.0,405.8532409667969,410.0,261.11187744140625,-0.0,9121.25,1.0,283.1476745605469,290.5213317871094,287.25982666015625,287.2841796875,313.1779479980469,299.9701538085937,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001192092896,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.1614385694265365,0.0,19.36009407043457,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11985960,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.52947998046875,0.7129849195480347,0.3645874261856079,0.33592289686203,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.52996826171875,0.8896857500076294,0.732080340385437,0.6976519823074341,297.5693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.53009033203125,0.990005373954773,1.0,0.6997514963150024,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5297546386719,0.794948160648346,0.5146887302398682,0.4944127798080444,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.52947998046875,0.7124801874160767,0.3638532757759094,1.6744434833526611,289.5299377441406,289.77130126953125,290.2618408203125,286.3608703613281,291.5751037597656,297.3324279785156,291.5311279296875,1.0,0.9036806225776672,1.0,1.0,0.2044983059167862,1.0,-4.689289093017578,3.8186910152435294,0.8705982565879822,2.759669303894043,5.551115123125783e-17,5.551115123125783e-17,0.0,405.5577697753906,410.0,186.2730712890625,-0.0,9162.6728515625,1.0,283.1475830078125,290.52130126953125,287.2149658203125,287.2386169433594,313.1779479980469,299.9701538085937,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.1627615392208099,0.0,19.360092163085938,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11986020,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5583801269531,0.7141173481941223,0.3657500445842743,0.3371634483337402,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5585632324219,0.8907366394996643,0.7335421442985535,0.6992794275283813,297.58306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5586242675781,0.9902897477149964,1.0,0.6997283101081848,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5585021972656,0.7963151931762695,0.516537606716156,0.4963415563106537,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5583801269531,0.7138655185699463,0.3654821813106537,1.682398796081543,289.5585632324219,289.8515930175781,290.19708251953125,286.3194274902344,291.5787658691406,297.3440856933594,291.5591125488281,1.0,0.9057174921035768,1.0,1.0,0.2134195119142532,1.0,-4.704639911651611,3.795498371124268,0.9091413617134094,2.7332873344421387,5.551115123125783e-17,5.551115123125783e-17,0.0,405.9119873046875,410.0,83.24343872070312,-0.0,9234.2861328125,1.0,283.1474609375,290.5212097167969,287.1289978027344,287.1513366699219,313.1779479980469,299.9701538085937,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.1639554798603058,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11986080,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5583801269531,0.7141173481941223,0.3657500445842743,0.3371634483337402,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5585632324219,0.8907366394996643,0.7335421442985535,0.6992794275283813,297.58306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5586242675781,0.9902897477149964,1.0,0.6997283101081848,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5585021972656,0.7963151931762695,0.516537606716156,0.4963415563106537,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5583801269531,0.7138655185699463,0.3654821813106537,1.682398796081543,289.5585632324219,289.8515930175781,290.19708251953125,286.3194274902344,291.5787658691406,297.3440856933594,291.5591125488281,1.0,0.9057174921035768,1.0,1.0,0.2134195119142532,1.0,-4.704639911651611,3.795498371124268,0.9091413617134094,2.7332873344421387,5.551115123125783e-17,5.551115123125783e-17,0.0,405.9119873046875,410.0,83.24343872070312,-0.0,9234.2861328125,1.0,283.1474609375,290.5212097167969,287.1289978027344,287.1513366699219,313.1779479980469,299.9701538085937,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.1639554798603058,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11986140,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.56903076171875,0.7142870426177979,0.3660959303379059,0.3375970721244812,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.56915283203125,0.8908182978630066,0.7339997291564941,0.6998599171638489,297.5859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5691833496094,0.9901437163352966,1.0,0.6997339725494385,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.569091796875,0.796673059463501,0.5173919200897217,0.4972714781761169,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.56903076171875,0.7142884135246277,0.3662505745887756,1.686376929283142,289.56915283203125,289.9100036621094,290.1499938964844,286.2891845703125,291.5806884765625,297.3465270996094,291.5694580078125,1.0,0.906857132911682,1.0,1.0,0.2198610007762909,1.0,-4.711789608001709,3.775456666946411,0.936333179473877,2.711811065673828,5.551115123125783e-17,5.551115123125783e-17,0.0,406.6332092285156,410.0,47.17521667480469,-0.0,9272.1376953125,1.0,283.1473693847656,290.5211486816406,287.0697326660156,287.0912475585937,313.1779479980469,299.9701538085937,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.1641692072153091,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11986200,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5718994140625,0.7142627835273743,0.3661490082740783,0.3376862406730652,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5719909667969,0.8907608389854431,0.7340802550315857,0.6999854445457458,297.5860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.572021484375,0.99004864692688,1.0,0.6997387409210205,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.57196044921875,0.7967245578765869,0.5176393389701843,0.4975478649139404,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5718994140625,0.7143666744232178,0.366470605134964,1.687559723854065,289.5719909667969,289.9325561523437,290.1318054199219,286.2774658203125,291.58135986328125,297.3465576171875,291.572265625,1.0,0.9072157144546508,1.0,1.0,0.2223407179117202,1.0,-4.713814735412598,3.767132520675659,0.946682333946228,2.7030932903289795,5.551115123125783e-17,5.551115123125783e-17,0.0,406.9438171386719,410.0,38.12712860107422,-0.0,9283.6982421875,1.0,283.1473083496094,290.5211181640625,287.0475158691406,287.0687255859375,313.1779479980469,299.9701538085937,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.1641774624586105,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11986260,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5968017578125,0.7139606475830078,0.3661397695541382,0.3377737998962402,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5971069335937,0.8903613686561584,0.7341423630714417,0.7001517415046692,297.5848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5971984863281,0.9896482825279236,1.0,0.6997604370117188,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.59698486328125,0.7967069745063782,0.518312394618988,0.4982852339744568,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5968017578125,0.7144262194633484,0.3670312762260437,1.690598726272583,289.5971069335937,290.0138244628906,290.0662536621094,286.23516845703125,291.60968017578125,297.3446960449219,291.5978698730469,1.0,0.908176064491272,1.0,1.0,0.2355975955724716,1.0,-4.718701362609863,3.718271017074585,1.0004303455352783,2.6533827781677246,5.551115123125783e-17,5.551115123125783e-17,0.0,408.0112915039063,410.0,38.34407424926758,-0.0,9313.802734375,1.0,283.1471862792969,290.5210266113281,286.97003173828125,286.9902038574219,313.1779479980469,299.9701538085937,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.1641665399074554,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11986320,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5968017578125,0.7139606475830078,0.3661397695541382,0.3377737998962402,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5971069335937,0.8903613686561584,0.7341423630714417,0.7001517415046692,297.5848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5971984863281,0.9896482825279236,1.0,0.6997604370117188,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.59698486328125,0.7967069745063782,0.518312394618988,0.4982852339744568,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5968017578125,0.7144262194633484,0.3670312762260437,1.690598726272583,289.5971069335937,290.0138244628906,290.0662536621094,286.23516845703125,291.60968017578125,297.3446960449219,291.5978698730469,1.0,0.908176064491272,1.0,1.0,0.2355975955724716,1.0,-4.718701362609863,3.718271017074585,1.0004303455352783,2.6533827781677246,5.551115123125783e-17,5.551115123125783e-17,0.0,408.0112915039063,410.0,38.34407424926758,-0.0,9313.802734375,1.0,283.1471862792969,290.5210266113281,286.97003173828125,286.9902038574219,313.1779479980469,299.9701538085937,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.1641665399074554,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11986380,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.62713623046875,0.7136165499687195,0.3659880757331848,0.3376891613006592,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6274719238281,0.8899805545806885,0.734057605266571,0.7001256346702576,297.5827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6275634765625,0.9893337488174438,1.0,0.6997780799865723,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6273193359375,0.7966663241386414,0.5188131332397461,0.4988144636154175,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.62713623046875,0.7144027948379517,0.367379754781723,1.692476749420166,289.62744140625,290.0951843261719,290.0006408691406,286.1927490234375,291.6409912109375,297.3416442871094,291.6282653808594,1.0,0.9087640643119812,1.0,1.0,0.2488544732332229,1.0,-4.721490859985352,3.666682243347168,1.0548086166381836,2.6013784408569336,5.551115123125783e-17,5.551115123125783e-17,0.0,408.771484375,410.0,41.63178253173828,-0.0,9331.912109375,1.0,283.1470642089844,290.5209655761719,286.8961181640625,286.9153747558594,313.1779479980469,299.9701538085937,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.1642613261938095,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11986440,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.62713623046875,0.7136165499687195,0.3659880757331848,0.3376891613006592,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6274719238281,0.8899805545806885,0.734057605266571,0.7001256346702576,297.5827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6275634765625,0.9893337488174438,1.0,0.6997780799865723,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6273193359375,0.7966663241386414,0.5188131332397461,0.4988144636154175,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.62713623046875,0.7144027948379517,0.367379754781723,1.692476749420166,289.62744140625,290.0951843261719,290.0006408691406,286.1927490234375,291.6409912109375,297.3416442871094,291.6282653808594,1.0,0.9087640643119812,1.0,1.0,0.2488544732332229,1.0,-4.721490859985352,3.666682243347168,1.0548086166381836,2.6013784408569336,5.551115123125783e-17,5.551115123125783e-17,0.0,408.771484375,410.0,41.63178253173828,-0.0,9331.912109375,1.0,283.1470642089844,290.5209655761719,286.8961181640625,286.9153747558594,313.1779479980469,299.9701538085937,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.1642613261938095,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11986500,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6430358886719,0.7134481072425842,0.3658758103847503,0.3376083374023437,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.64337158203125,0.8898128271102905,0.7339799404144287,0.7000728845596313,297.5812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6434936523437,0.9892102479934692,1.0,0.699785053730011,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.64324951171875,0.7966534495353699,0.5190145373344421,0.4990276396274566,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6430358886719,0.7143821120262146,0.3674992620944977,1.6931302547454834,289.64337158203125,290.13580322265625,289.9678955078125,286.1715393066406,291.6573486328125,297.3397521972656,291.6441955566406,1.0,0.908959150314331,1.0,1.0,0.2554829120635986,1.0,-4.722382545471191,3.640328884124756,1.082053780555725,2.574925184249878,5.551115123125783e-17,5.551115123125783e-17,0.0,409.052001953125,410.0,43.13994598388672,-0.0,9337.876953125,1.0,283.14697265625,290.5209045410156,286.8603820800781,286.87921142578125,313.1779479980469,299.9701538085937,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.1643383353948593,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11986560,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6688842773437,0.7132788300514221,0.3657614588737488,0.3375119566917419,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6695556640625,0.8896523714065552,0.7339069843292236,0.700006365776062,297.5799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.66973876953125,0.9890978932380676,1.0,0.6997916102409363,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6692810058594,0.7966389656066895,0.5192044377326965,0.4992161989212036,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6688842773437,0.7143540978431702,0.3676028847694397,1.693657398223877,289.6695251464844,290.1763000488281,289.93524169921875,286.150390625,291.6919250488281,297.337890625,291.6711730957031,1.0,0.909103274345398,1.0,1.0,0.2651212513446808,1.0,-4.723055839538574,3.602162599563598,1.1208933591842651,2.5367465019226074,5.551115123125783e-17,5.551115123125783e-17,0.0,409.2861633300781,410.0,59.4902458190918,-0.0,9342.3173828125,1.0,283.1469116210937,290.5208740234375,286.8254089355469,286.8438415527344,313.1779479980469,299.9701538085937,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.1644708216190338,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11986620,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.737548828125,0.713143527507782,0.3656844198703766,0.3374025523662567,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.73834228515625,0.889577329158783,0.7339740991592407,0.7000073790550232,297.5802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7385559082031,0.9890332221984864,1.0,0.699795126914978,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.738037109375,0.796811580657959,0.5197112560272217,0.4996550679206848,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7375793457031,0.7144612669944763,0.3678960502147674,1.694851636886597,289.7383117675781,290.25689697265625,289.8702392578125,286.1083679199219,291.7675170898437,297.3363037109375,291.7402038574219,1.0,0.9093536734580994,1.0,1.0,0.2843979597091675,1.0,-4.724892139434815,3.5241239070892334,1.2007684707641602,2.458525896072388,5.551115123125783e-17,5.551115123125783e-17,0.0,409.4588623046875,410.0,85.98531341552734,-0.0,9351.0419921875,1.0,283.14678955078125,290.5207824707031,286.7575988769531,286.7752990722656,313.1779479980469,299.9701538085937,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.1651027649641037,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11986680,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.737548828125,0.713143527507782,0.3656844198703766,0.3374025523662567,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.73834228515625,0.889577329158783,0.7339740991592407,0.7000073790550232,297.5802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7385559082031,0.9890332221984864,1.0,0.699795126914978,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.738037109375,0.796811580657959,0.5197112560272217,0.4996550679206848,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7375793457031,0.7144612669944763,0.3678960502147674,1.694851636886597,289.7383117675781,290.25689697265625,289.8702392578125,286.1083679199219,291.7675170898437,297.3363037109375,291.7402038574219,1.0,0.9093536734580994,1.0,1.0,0.2843979597091675,1.0,-4.724892139434815,3.5241239070892334,1.2007684707641602,2.458525896072388,5.551115123125783e-17,5.551115123125783e-17,0.0,409.4588623046875,410.0,85.98531341552734,-0.0,9351.0419921875,1.0,283.14678955078125,290.5207824707031,286.7575988769531,286.7752990722656,313.1779479980469,299.9701538085937,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.1651027649641037,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
