time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11986740,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8068542480469,0.7132535576820374,0.3657662868499756,0.3374348282814026,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8077087402344,0.8897769451141357,0.734249472618103,0.7002070546150208,297.5829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.80792236328125,0.9891292452812196,1.0,0.6997887492179871,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8073425292969,0.7972014546394348,0.5203192830085754,0.5001830458641052,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8068542480469,0.7147598266601562,0.3682791292667389,1.6963880062103271,289.80767822265625,290.3303527832031,289.8110046386719,286.07012939453125,291.8404235839844,297.3368530273437,291.8096923828125,1.0,0.9096331596374512,1.0,1.0,0.3021325170993805,1.0,-4.727647304534912,3.452728748321533,1.2749186754226685,2.386718273162842,5.551115123125783e-17,5.551115123125783e-17,0.0,409.3727722167969,410.0,99.47002410888672,-0.0,9361.970703125,1.0,283.14666748046875,290.5207214355469,286.69757080078125,286.7146301269531,313.1779479980469,299.9701538085937,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.1659464985132217,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11986800,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8130798339844,0.7132704257965088,0.3657788634300232,0.3374425768852234,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8139343261719,0.8898025155067444,0.7342811822891235,0.7002318501472473,297.5832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8141784667969,0.989141881465912,1.0,0.6997879147529602,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8135986328125,0.7972425222396851,0.520377516746521,0.5002340078353882,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8131103515625,0.7147923111915588,0.3683171570301056,1.6965415477752686,289.8139038085937,290.3367004394531,289.8058776855469,286.0668334960937,291.8468933105469,297.33697509765625,291.8159484863281,1.0,0.9096611142158508,1.0,1.0,0.3036746680736542,1.0,-4.727931976318359,3.4465436935424805,1.2813881635665894,2.3804872035980225,5.551115123125783e-17,5.551115123125783e-17,0.0,409.359619140625,410.0,100.36981964111328,-0.0,9363.0810546875,1.0,283.1466369628906,290.5207214355469,286.69244384765625,286.7094421386719,313.1779479980469,299.9701538085937,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.1660272479057312,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11986860,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9010925292969,0.7135730981826782,0.3660301864147186,0.3376113176345825,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9021301269531,0.8902229070663452,0.7348098158836365,0.7006493806838989,297.5885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9023742675781,0.9893447756767272,1.0,0.6997746825218201,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9017028808594,0.7978454232215881,0.5212000608444214,0.5009456276893616,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.901123046875,0.7152815461158752,0.3688749372959137,1.698773741722107,289.9020690917969,290.4153747558594,289.742431640625,286.0260009765625,291.9409484863281,297.3395690917969,291.90447998046875,1.0,0.9100756049156188,1.0,1.0,0.3247247338294983,1.0,-4.7321648597717285,3.362605571746826,1.3695591688156128,2.295835494995117,5.551115123125783e-17,5.551115123125783e-17,0.0,409.1411743164063,410.0,117.92382049560548,-0.0,9379.5576171875,1.0,283.1465148925781,290.5206298828125,286.62969970703125,286.6460876464844,313.1779479980469,299.9701538085937,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.1671696603298187,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11986920,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9010925292969,0.7135730981826782,0.3660301864147186,0.3376113176345825,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9021301269531,0.8902229070663452,0.7348098158836365,0.7006493806838989,297.5885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9023742675781,0.9893447756767272,1.0,0.6997746825218201,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9017028808594,0.7978454232215881,0.5212000608444214,0.5009456276893616,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.901123046875,0.7152815461158752,0.3688749372959137,1.698773741722107,289.9020690917969,290.4153747558594,289.742431640625,286.0260009765625,291.9409484863281,297.3395690917969,291.90447998046875,1.0,0.9100756049156188,1.0,1.0,0.3247247338294983,1.0,-4.7321648597717285,3.362605571746826,1.3695591688156128,2.295835494995117,5.551115123125783e-17,5.551115123125783e-17,0.0,409.1411743164063,410.0,117.92382049560548,-0.0,9379.5576171875,1.0,283.1465148925781,290.5206298828125,286.62969970703125,286.6460876464844,313.1779479980469,299.9701538085937,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.1671696603298187,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11986980,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9958801269531,0.7140659093856812,0.3664578795433044,0.3379322588443756,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9969482421875,0.8908522129058838,0.7355862855911255,0.7012926936149597,297.5963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9972229003906,0.9896407127380372,1.0,0.6997553706169128,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9965209960937,0.7986356019973755,0.5222032070159912,0.5018195509910583,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.99591064453125,0.7159464359283447,0.3695968687534332,1.7016946077346802,289.99688720703125,290.49267578125,289.6801147460937,285.9861145019531,292.03857421875,297.3441772460937,291.9994201660156,1.0,0.9106466174125672,1.0,1.0,0.34577476978302,1.0,-4.737871646881104,3.279764413833618,1.4581072330474854,2.211937665939331,5.551115123125783e-17,5.551115123125783e-17,0.0,408.8295593261719,410.0,128.60047912597656,-0.0,9402.080078125,1.0,283.1463623046875,290.5205383300781,286.5692443847656,286.5850524902344,313.1779479980469,299.9701538085937,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.1685186475515365,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11987040,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9958801269531,0.7140659093856812,0.3664578795433044,0.3379322588443756,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9969482421875,0.8908522129058838,0.7355862855911255,0.7012926936149597,297.5963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9972229003906,0.9896407127380372,1.0,0.6997553706169128,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9965209960937,0.7986356019973755,0.5222032070159912,0.5018195509910583,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.99591064453125,0.7159464359283447,0.3695968687534332,1.7016946077346802,289.99688720703125,290.49267578125,289.6801147460937,285.9861145019531,292.03857421875,297.3441772460937,291.9994201660156,1.0,0.9106466174125672,1.0,1.0,0.34577476978302,1.0,-4.737871646881104,3.279764413833618,1.4581072330474854,2.211937665939331,5.551115123125783e-17,5.551115123125783e-17,0.0,408.8295593261719,410.0,128.60047912597656,-0.0,9402.080078125,1.0,283.1463623046875,290.5205383300781,286.5692443847656,286.5850524902344,313.1779479980469,299.9701538085937,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.1685186475515365,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11987100,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0446472167969,0.7143661379814148,0.3667263388633728,0.338142842054367,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.04571533203125,0.8912257552146912,0.7360531091690063,0.7016897201538086,297.60076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0459899902344,0.9898101091384888,1.0,0.6997442245483398,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0452880859375,0.7990838289260864,0.5227623581886292,0.502311646938324,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0446472167969,0.716330885887146,0.3700133264064789,1.7034032344818115,290.045654296875,290.5307006835937,289.6494445800781,285.9665832519531,292.0882568359375,297.3470153808594,292.0482177734375,1.0,0.910994827747345,1.0,1.0,0.3562997877597809,1.0,-4.74124002456665,3.238952875137329,1.5022873878479004,2.170480251312256,5.551115123125783e-17,5.551115123125783e-17,0.0,408.6638488769531,410.0,132.14515686035156,-0.0,9415.654296875,1.0,283.14630126953125,290.5205078125,286.53985595703125,286.5553894042969,313.1779479980469,299.9701538085937,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.1692406088113784,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11987160,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0918884277344,0.714692234992981,0.3670201003551483,0.3383793234825134,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0928955078125,0.8916282653808594,0.7365579009056091,0.7021268010139465,297.6054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0931701660156,0.9899888038635254,1.0,0.6997323632240295,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0924987792969,0.7995581030845642,0.5233491063117981,0.5028327107429504,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0919189453125,0.7167413830757141,0.3704582154750824,1.7052491903305054,290.09283447265625,290.5682678222656,289.619140625,285.9473571777344,292.1343078613281,297.3500671386719,292.0952453613281,1.0,0.9113810062408448,1.0,1.0,0.3661493957042694,1.0,-4.744888305664063,3.201143980026245,1.5437442064285278,2.131953954696656,5.551115123125783e-17,5.551115123125783e-17,0.0,408.4996337890625,410.0,131.5325164794922,-0.0,9430.578125,1.0,283.146240234375,290.5204772949219,286.5109558105469,286.52618408203125,313.1779479980469,299.9701538085937,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.1699741333723068,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11987220,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.18426513671875,0.7153655886650085,0.3676443696022033,0.3388978242874145,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1852722167969,0.8924576640129089,0.7376337647438049,0.7030788660049438,297.6147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.185546875,0.9903366565704346,1.0,0.6997089385986328,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.18487548828125,0.8005273938179016,0.5245670080184937,0.5039299726486206,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1842956542969,0.7175917029380798,0.3714031875133514,1.709241509437561,290.1852111816406,290.64190673828125,289.55975341796875,285.9099426269531,292.2264404296875,297.3562927246094,292.1876525878906,1.0,0.91224867105484,1.0,1.0,0.3858485519886017,1.0,-4.752762794494629,3.1271300315856934,1.6256327629089355,2.0563788414001465,5.551115123125783e-17,5.551115123125783e-17,0.0,408.2299499511719,410.0,130.1007080078125,-0.0,9463.6572265625,1.0,283.1461181640625,290.5203857421875,286.4547119140625,286.46942138671875,313.1779479980469,299.9701538085937,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.1714165061712265,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11987280,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.18426513671875,0.7153655886650085,0.3676443696022033,0.3388978242874145,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1852722167969,0.8924576640129089,0.7376337647438049,0.7030788660049438,297.6147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.185546875,0.9903366565704346,1.0,0.6997089385986328,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.18487548828125,0.8005273938179016,0.5245670080184937,0.5039299726486206,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1842956542969,0.7175917029380798,0.3714031875133514,1.709241509437561,290.1852111816406,290.64190673828125,289.55975341796875,285.9099426269531,292.2264404296875,297.3562927246094,292.1876525878906,1.0,0.91224867105484,1.0,1.0,0.3858485519886017,1.0,-4.752762794494629,3.1271300315856934,1.6256327629089355,2.0563788414001465,5.551115123125783e-17,5.551115123125783e-17,0.0,408.2299499511719,410.0,130.1007080078125,-0.0,9463.6572265625,1.0,283.1461181640625,290.5203857421875,286.4547119140625,286.46942138671875,313.1779479980469,299.9701538085937,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.1714165061712265,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11987340,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.27691650390625,0.7160519361495972,0.3683131635189056,0.3394575715065002,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2779235839844,0.8933069705963135,0.7387939691543579,0.7041106820106506,297.6239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.2781677246094,0.9906703233718872,1.0,0.6996859908103943,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.2774963378906,0.8015099167823792,0.525836169719696,0.5050777196884155,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.27691650390625,0.7184643149375916,0.3724095523357391,1.7135250568389893,290.2778625488281,290.7132873535156,289.502197265625,285.87408447265625,292.3189697265625,297.36248779296875,292.2802734375,1.0,0.9132139086723328,1.0,1.0,0.4055477380752563,1.0,-4.761196613311768,3.0550100803375244,1.7061864137649536,1.982564210891724,5.551115123125783e-17,5.551115123125783e-17,0.0,408.0274658203125,410.0,129.81349182128906,-0.0,9499.9951171875,1.0,283.1459655761719,290.52032470703125,286.40045166015625,286.4146423339844,313.1779479980469,299.9701538085937,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.1728502511978149,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11987400,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.27691650390625,0.7160519361495972,0.3683131635189056,0.3394575715065002,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2779235839844,0.8933069705963135,0.7387939691543579,0.7041106820106506,297.6239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.2781677246094,0.9906703233718872,1.0,0.6996859908103943,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.2774963378906,0.8015099167823792,0.525836169719696,0.5050777196884155,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.27691650390625,0.7184643149375916,0.3724095523357391,1.7135250568389893,290.2778625488281,290.7132873535156,289.502197265625,285.87408447265625,292.3189697265625,297.36248779296875,292.2802734375,1.0,0.9132139086723328,1.0,1.0,0.4055477380752563,1.0,-4.761196613311768,3.0550100803375244,1.7061864137649536,1.982564210891724,5.551115123125783e-17,5.551115123125783e-17,0.0,408.0274658203125,410.0,129.81349182128906,-0.0,9499.9951171875,1.0,283.1459655761719,290.52032470703125,286.40045166015625,286.4146423339844,313.1779479980469,299.9701538085937,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.1728502511978149,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11987460,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.360595703125,0.716738760471344,0.3689889311790466,0.3400393426418304,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3614807128906,0.8941660523414612,0.7399904131889343,0.7051970958709717,297.6322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.3617248535156,0.9909906387329102,1.0,0.6996636390686035,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3611145019531,0.8024940490722656,0.527117908000946,0.5062535405158997,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3606262207031,0.7193459868431091,0.3734429478645324,1.7179946899414062,290.3614501953125,290.7821044921875,289.4466857910156,285.8399963378906,292.3985290527344,297.3681945800781,292.3635559082031,1.0,0.914250373840332,1.0,1.0,0.4231862723827362,1.0,-4.76998233795166,2.9926300048828125,1.7773523330688477,1.9183884859085083,5.551115123125783e-17,5.551115123125783e-17,0.0,407.8831787109375,410.0,119.73080444335938,-0.0,9538.673828125,1.0,283.1458435058594,290.520263671875,286.3481140136719,286.3617858886719,313.1779479980469,299.9701538085937,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.1742193102836609,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11987520,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.360595703125,0.716738760471344,0.3689889311790466,0.3400393426418304,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3614807128906,0.8941660523414612,0.7399904131889343,0.7051970958709717,297.6322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.3617248535156,0.9909906387329102,1.0,0.6996636390686035,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3611145019531,0.8024940490722656,0.527117908000946,0.5062535405158997,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3606262207031,0.7193459868431091,0.3734429478645324,1.7179946899414062,290.3614501953125,290.7821044921875,289.4466857910156,285.8399963378906,292.3985290527344,297.3681945800781,292.3635559082031,1.0,0.914250373840332,1.0,1.0,0.4231862723827362,1.0,-4.76998233795166,2.9926300048828125,1.7773523330688477,1.9183884859085083,5.551115123125783e-17,5.551115123125783e-17,0.0,407.8831787109375,410.0,119.73080444335938,-0.0,9538.673828125,1.0,283.1458435058594,290.520263671875,286.3481140136719,286.3617858886719,313.1779479980469,299.9701538085937,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.1742193102836609,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11987580,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.4403076171875,0.7173525094985962,0.3696179091930389,0.3405883014202118,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.4411315917969,0.8949540257453918,0.7411566376686096,0.7062656283378601,297.63897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4413757324219,0.9912572503089904,1.0,0.6996445059776306,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.4407958984375,0.8034043908119202,0.5283567905426025,0.5073996186256409,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4403076171875,0.7201693654060364,0.3744531571865082,1.722414493560791,290.44110107421875,290.8480834960937,289.3934936523437,285.8078918457031,292.4766540527344,297.3727722167969,292.4431457519531,1.0,0.9153057336807252,1.0,1.0,0.440824806690216,1.0,-4.778615951538086,2.9323110580444336,1.8463046550750728,1.856306791305542,5.551115123125783e-17,5.551115123125783e-17,0.0,407.8424377441406,410.0,113.93189239501952,-0.0,9577.6533203125,1.0,283.14569091796875,290.5201721191406,286.2977294921875,286.3108825683594,313.1779479980469,299.9701538085937,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.1754735708236694,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11987640,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.4403076171875,0.7173525094985962,0.3696179091930389,0.3405883014202118,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.4411315917969,0.8949540257453918,0.7411566376686096,0.7062656283378601,297.63897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4413757324219,0.9912572503089904,1.0,0.6996445059776306,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.4407958984375,0.8034043908119202,0.5283567905426025,0.5073996186256409,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4403076171875,0.7201693654060364,0.3744531571865082,1.722414493560791,290.44110107421875,290.8480834960937,289.3934936523437,285.8078918457031,292.4766540527344,297.3727722167969,292.4431457519531,1.0,0.9153057336807252,1.0,1.0,0.440824806690216,1.0,-4.778615951538086,2.9323110580444336,1.8463046550750728,1.856306791305542,5.551115123125783e-17,5.551115123125783e-17,0.0,407.8424377441406,410.0,113.93189239501952,-0.0,9577.6533203125,1.0,283.14569091796875,290.5201721191406,286.2977294921875,286.3108825683594,313.1779479980469,299.9701538085937,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.1754735708236694,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11987700,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.4794616699219,0.7176401615142822,0.3699201047420501,0.3408511579036712,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.48028564453125,0.8953319191932678,0.7417353987693787,0.7067947387695312,297.6419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4804992675781,0.9913787245750428,1.0,0.6996356248855591,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4799499511719,0.8038403391838074,0.5289636850357056,0.5079606771469116,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.4794616699219,0.7205647826194763,0.3749500215053558,1.7245901823043823,290.4802551269531,290.8799133300781,289.3678283691406,285.7926330566406,292.5152587890625,297.374755859375,292.4822692871094,1.0,0.9158320426940918,1.0,1.0,0.4496440887451172,1.0,-4.782857418060303,2.9029223918914795,1.8799351453781128,1.8260493278503416,5.551115123125783e-17,5.551115123125783e-17,0.0,407.8424377441406,410.0,112.0290985107422,-0.0,9597.01953125,1.0,283.1456298828125,290.5201416015625,286.2732849121094,286.28619384765625,313.1779479980469,299.9701538085937,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.1760787069797516,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11987760,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.5159912109375,0.7179201245307922,0.3702121376991272,0.3411074578762054,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.5167236328125,0.8957051634788513,0.7423081994056702,0.7073215842247009,297.6446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.5169372558594,0.991497039794922,1.0,0.6996269226074219,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.51641845703125,0.8042688369750977,0.5295602083206177,0.5085145235061646,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.5159912109375,0.7209535241127014,0.3754394650459289,1.7267422676086426,290.5166931152344,290.9109191894531,289.3428039550781,285.7779541015625,292.54931640625,297.37652587890625,292.5184936523437,1.0,0.916356325149536,1.0,1.0,0.4576982855796814,1.0,-4.787052154541016,2.876624345779419,1.9104275703430176,1.7988849878311155,5.551115123125783e-17,5.551115123125783e-17,0.0,407.8484802246094,410.0,106.89568328857422,-0.0,9616.2822265625,1.0,283.14556884765625,290.5201110839844,286.2492980957031,286.261962890625,313.1779479980469,299.9701538085937,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.1766654253005981,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11987820,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.584228515625,0.7184157371520996,0.370732843875885,0.3415739238262176,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.5849304199219,0.8963907957077026,0.7433950304985046,0.7083336114883423,297.6487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.5851135253906,0.9916980266571044,1.0,0.6996117830276489,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.58465576171875,0.8050603270530701,0.530688464641571,0.5095729231834412,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.584228515625,0.7216744422912598,0.3763683140277862,1.730872392654419,290.5848999023437,290.9703063964844,289.294921875,285.7504577636719,292.61541748046875,297.3790588378906,292.5866394042969,1.0,0.9173763990402222,1.0,1.0,0.4738066792488098,1.0,-4.795069217681885,2.825763940811157,1.9693055152893064,1.7463773488998413,5.551115123125783e-17,5.551115123125783e-17,0.0,407.9127502441406,410.0,98.84452056884766,-0.0,9653.615234375,1.0,283.1454162597656,290.5200500488281,286.20281982421875,286.2149658203125,313.1779479980469,299.9701538085937,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.1777425557374954,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11987880,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.584228515625,0.7184157371520996,0.370732843875885,0.3415739238262176,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.5849304199219,0.8963907957077026,0.7433950304985046,0.7083336114883423,297.6487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.5851135253906,0.9916980266571044,1.0,0.6996117830276489,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.58465576171875,0.8050603270530701,0.530688464641571,0.5095729231834412,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.584228515625,0.7216744422912598,0.3763683140277862,1.730872392654419,290.5848999023437,290.9703063964844,289.294921875,285.7504577636719,292.61541748046875,297.3790588378906,292.5866394042969,1.0,0.9173763990402222,1.0,1.0,0.4738066792488098,1.0,-4.795069217681885,2.825763940811157,1.9693055152893064,1.7463773488998413,5.551115123125783e-17,5.551115123125783e-17,0.0,407.9127502441406,410.0,98.84452056884766,-0.0,9653.615234375,1.0,283.1454162597656,290.5200500488281,286.20281982421875,286.2149658203125,313.1779479980469,299.9701538085937,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.1777425557374954,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11987940,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.64996337890625,0.7188330888748169,0.3711815774440765,0.3419753313064575,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.6506652832031,0.8970056176185608,0.7444203495979309,0.7092863321304321,297.65155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6508483886719,0.9918618202209472,1.0,0.6995990872383118,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6503601074219,0.8057716488838196,0.5317395329475403,0.51055908203125,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.64996337890625,0.7223237156867981,0.3772332668304443,1.7347259521484375,290.6506042480469,291.0260009765625,289.25,285.7255554199219,292.67974853515625,297.38055419921875,292.6522827148437,1.0,0.918341338634491,1.0,1.0,0.4899151027202606,1.0,-4.80251932144165,2.7769033908843994,2.02561616897583,1.6959880590438845,5.551115123125783e-17,5.551115123125783e-17,0.0,408.0199890136719,410.0,94.04188537597656,-0.0,9688.7861328125,1.0,283.1452941894531,290.5199584960937,286.15838623046875,286.1700134277344,313.1779479980469,299.9701538085937,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.1787429600954055,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988000,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.64996337890625,0.7188330888748169,0.3711815774440765,0.3419753313064575,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.6506652832031,0.8970056176185608,0.7444203495979309,0.7092863321304321,297.65155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6508483886719,0.9918618202209472,1.0,0.6995990872383118,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6503601074219,0.8057716488838196,0.5317395329475403,0.51055908203125,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.64996337890625,0.7223237156867981,0.3772332668304443,1.7347259521484375,290.6506042480469,291.0260009765625,289.25,285.7255554199219,292.67974853515625,297.38055419921875,292.6522827148437,1.0,0.918341338634491,1.0,1.0,0.4899151027202606,1.0,-4.80251932144165,2.7769033908843994,2.02561616897583,1.6959880590438845,5.551115123125783e-17,5.551115123125783e-17,0.0,408.0199890136719,410.0,94.04188537597656,-0.0,9688.7861328125,1.0,283.1452941894531,290.5199584960937,286.15838623046875,286.1700134277344,313.1779479980469,299.9701538085937,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.1787429600954055,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988060,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7095947265625,0.7191898822784424,0.371558129787445,0.3423185646533966,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.710205078125,0.897570013999939,0.7453814744949341,0.7101873755455017,297.65313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7103576660156,0.9920024275779724,1.0,0.699587881565094,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.7099609375,0.8064181208610535,0.532711386680603,0.5114778876304626,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.7096252441406,0.7229158282279968,0.3780320882797241,1.7383118867874146,290.7101745605469,290.9799499511719,289.2074279785156,285.70220947265625,292.7364501953125,297.381103515625,292.711669921875,1.0,0.9192473888397216,1.0,1.0,0.5050197243690491,1.0,-4.809435844421387,2.73325777053833,2.076177835464477,1.6509206295013428,5.551115123125783e-17,5.551115123125783e-17,0.0,408.1453552246094,410.0,85.97142791748047,-0.0,9721.7587890625,1.0,283.1451721191406,290.5198974609375,286.1159362792969,286.12701416015625,313.1779479980469,299.9701538085937,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.1796707808971405,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988120,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7095947265625,0.7191898822784424,0.371558129787445,0.3423185646533966,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.710205078125,0.897570013999939,0.7453814744949341,0.7101873755455017,297.65313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7103576660156,0.9920024275779724,1.0,0.699587881565094,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.7099609375,0.8064181208610535,0.532711386680603,0.5114778876304626,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.7096252441406,0.7229158282279968,0.3780320882797241,1.7383118867874146,290.7101745605469,290.9799499511719,289.2074279785156,285.70220947265625,292.7364501953125,297.381103515625,292.711669921875,1.0,0.9192473888397216,1.0,1.0,0.5050197243690491,1.0,-4.809435844421387,2.73325777053833,2.076177835464477,1.6509206295013428,5.551115123125783e-17,5.551115123125783e-17,0.0,408.1453552246094,410.0,85.97142791748047,-0.0,9721.7587890625,1.0,283.1451721191406,290.5198974609375,286.1159362792969,286.12701416015625,313.1779479980469,299.9701538085937,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.1796707808971405,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988180,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.7648010253906,0.7194570302963257,0.37183877825737,0.3425815999507904,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.765380859375,0.8980506658554077,0.746248722076416,0.711007297039032,297.6532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.7655334472656,0.9921034574508668,1.0,0.6995793581008911,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.76513671875,0.806969165802002,0.5335786938667297,0.5123050212860107,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.76483154296875,0.7234242558479309,0.3787432312965393,1.741536259651184,290.7653503417969,290.9304504394531,289.1662902832031,285.6791687011719,292.78973388671875,297.3805236816406,292.7667236328125,1.0,0.9200734496116638,1.0,1.0,0.5201243758201599,1.0,-4.815614700317383,2.691700220108032,2.1239144802093506,1.6081016063690186,5.551115123125783e-17,5.551115123125783e-17,0.0,408.30767822265625,410.0,79.66900634765625,-0.0,9751.681640625,1.0,283.14501953125,290.51983642578125,286.07537841796875,286.0859680175781,313.1779479980469,299.9701538085937,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.1805066913366317,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988240,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.7648010253906,0.7194570302963257,0.37183877825737,0.3425815999507904,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.765380859375,0.8980506658554077,0.746248722076416,0.711007297039032,297.6532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.7655334472656,0.9921034574508668,1.0,0.6995793581008911,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.76513671875,0.806969165802002,0.5335786938667297,0.5123050212860107,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.76483154296875,0.7234242558479309,0.3787432312965393,1.741536259651184,290.7653503417969,290.9304504394531,289.1662902832031,285.6791687011719,292.78973388671875,297.3805236816406,292.7667236328125,1.0,0.9200734496116638,1.0,1.0,0.5201243758201599,1.0,-4.815614700317383,2.691700220108032,2.1239144802093506,1.6081016063690186,5.551115123125783e-17,5.551115123125783e-17,0.0,408.30767822265625,410.0,79.66900634765625,-0.0,9751.681640625,1.0,283.14501953125,290.51983642578125,286.07537841796875,286.0859680175781,313.1779479980469,299.9701538085937,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.1805066913366317,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988300,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.7910461425781,0.7195582389831543,0.3719434142112732,0.3426820635795593,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.7915954589844,0.8982616662979126,0.7466476559638977,0.7113857865333557,297.6528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.7917175292969,0.9921411871910096,1.0,0.6995760202407837,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.7913818359375,0.8072105050086975,0.5339725017547607,0.512682318687439,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.7910461425781,0.7236477136611938,0.3790647387504577,1.7430022954940796,290.79156494140625,290.95001220703125,289.146240234375,285.6677551269531,292.8150939941406,297.3798828125,292.7929077148437,1.0,0.9204522967338562,1.0,1.0,0.5276767015457153,1.0,-4.8184099197387695,2.671702146530152,2.1467080116271973,1.5875358581542969,5.551115123125783e-17,5.551115123125783e-17,0.0,408.3971862792969,410.0,76.9288101196289,-0.0,9765.3623046875,1.0,283.1449584960937,290.5198059082031,286.0557556152344,286.0661315917969,313.1779479980469,299.9701538085937,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.1808974742889404,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988360,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.80810546875,0.7196394205093384,0.372010737657547,0.3427601754665375,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.808349609375,0.8984552025794983,0.7470049262046814,0.711740255355835,297.6518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.80841064453125,0.9921732544898988,1.0,0.6995729804039001,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8082580566406,0.8074315190315247,0.5343268513679504,0.5130337476730347,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.80810546875,0.7238526344299316,0.3793543577194214,1.7443653345108032,290.808349609375,290.8500061035156,289.1264953613281,285.6564025878906,292.8243408203125,297.3787841796875,292.8089599609375,1.0,0.9208096265792848,1.0,1.0,0.5317028164863586,1.0,-4.820994853973389,2.661284685134888,2.15971040725708,1.5765793323516846,5.551115123125783e-17,5.551115123125783e-17,0.0,408.490478515625,410.0,61.32486343383789,-0.0,9778.1962890625,1.0,283.1448974609375,290.519775390625,286.0365600585937,286.04669189453125,313.1779479980469,299.9701538085937,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.1812394857406616,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988420,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.8280334472656,0.7195683121681213,0.3719034194946289,0.3427404165267944,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.8282165527344,0.8985887169837952,0.7474296689033508,0.7122294306755066,297.6463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.8282470703125,0.9921085238456726,1.0,0.6995753049850464,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.828125,0.8076336979866028,0.534788191318512,0.5135473012924194,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.8280334472656,0.7240542769432068,0.3797323107719421,1.746374249458313,290.82818603515625,290.75,289.0879211425781,285.6339416503906,292.83843994140625,297.3739013671875,292.8286437988281,1.0,0.92138010263443,1.0,1.0,0.5397551655769348,1.0,-4.824608325958252,2.641406536102295,2.183201789855957,1.5559998750686646,5.551115123125783e-17,5.551115123125783e-17,0.0,408.8445129394531,410.0,37.84016036987305,-0.0,9797.9443359375,1.0,283.1447448730469,290.51971435546875,285.9992980957031,286.009033203125,313.1779479980469,299.9701538085937,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.1816164553165435,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988480,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.8280334472656,0.7195683121681213,0.3719034194946289,0.3427404165267944,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.8282165527344,0.8985887169837952,0.7474296689033508,0.7122294306755066,297.6463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.8282470703125,0.9921085238456726,1.0,0.6995753049850464,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.828125,0.8076336979866028,0.534788191318512,0.5135473012924194,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.8280334472656,0.7240542769432068,0.3797323107719421,1.746374249458313,290.82818603515625,290.75,289.0879211425781,285.6339416503906,292.83843994140625,297.3739013671875,292.8286437988281,1.0,0.92138010263443,1.0,1.0,0.5397551655769348,1.0,-4.824608325958252,2.641406536102295,2.183201789855957,1.5559998750686646,5.551115123125783e-17,5.551115123125783e-17,0.0,408.8445129394531,410.0,37.84016036987305,-0.0,9797.9443359375,1.0,283.1447448730469,290.51971435546875,285.9992980957031,286.009033203125,313.1779479980469,299.9701538085937,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.1816164553165435,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988540,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.8433837890625,0.7192090153694153,0.3715245425701141,0.3424747884273529,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.8435363769531,0.8984207510948181,0.7475351095199585,0.7124132513999939,297.6379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.84356689453125,0.9919058680534364,1.0,0.6995867490768433,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.8434753417969,0.8075441122055054,0.5349605679512024,0.5137894749641418,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8433837890625,0.7239916324615479,0.3798592090606689,1.7472888231277466,290.8435363769531,290.6499938964844,289.05047607421875,285.6117248535156,292.8509521484375,297.3665466308594,292.8438720703125,1.0,0.921704113483429,1.0,1.0,0.5478074550628662,1.0,-4.825921058654785,2.6210224628448486,2.2048985958099365,1.5354228019714355,5.551115123125783e-17,5.551115123125783e-17,0.0,409.3334655761719,410.0,26.55833625793457,-0.0,9807.970703125,1.0,283.1446228027344,290.5196533203125,285.9634704589844,285.9728698730469,313.1779479980469,299.9701538085937,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.181773692369461,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
