time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11988600,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.8433837890625,0.7192090153694153,0.3715245425701141,0.3424747884273529,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.8435363769531,0.8984207510948181,0.7475351095199585,0.7124132513999939,297.6379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.84356689453125,0.9919058680534364,1.0,0.6995867490768433,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.8434753417969,0.8075441122055054,0.5349605679512024,0.5137894749641418,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8433837890625,0.7239916324615479,0.3798592090606689,1.7472888231277466,290.8435363769531,290.6499938964844,289.05047607421875,285.6117248535156,292.8509521484375,297.3665466308594,292.8438720703125,1.0,0.921704113483429,1.0,1.0,0.5478074550628662,1.0,-4.825921058654785,2.6210224628448486,2.2048985958099365,1.5354228019714355,5.551115123125783e-17,5.551115123125783e-17,0.0,409.3334655761719,410.0,26.55833625793457,-0.0,9807.970703125,1.0,283.1446228027344,290.5196533203125,285.9634704589844,285.9728698730469,313.1779479980469,299.9701538085937,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.181773692369461,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988660,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.8164978027344,0.7185622453689575,0.3707752823829651,0.3419437706470489,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.8160400390625,0.8979601263999939,0.7471895813941956,0.7122628688812256,297.6246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.8159484863281,0.9915816187858582,1.0,0.6996063590049744,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.81622314453125,0.8071670532226562,0.5347418189048767,0.5137339234352112,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.81646728515625,0.7236655950546265,0.3796574175357818,1.7469953298568726,290.8160705566406,290.54998779296875,289.0140075683594,285.5897521972656,292.80487060546875,297.3555908203125,292.8150329589844,1.0,0.9217525124549866,1.0,1.0,0.5424819588661194,1.0,-4.824708938598633,2.633075714111328,2.191633462905884,1.5478087663650513,5.551115123125783e-17,5.551115123125783e-17,0.0,409.9286193847656,410.0,-23.3538875579834,-0.0,9807.2822265625,1.0,283.1444702148437,290.51959228515625,285.92901611328125,285.9380187988281,313.1779479980469,299.9701538085937,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.1815396249294281,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988720,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.8164978027344,0.7185622453689575,0.3707752823829651,0.3419437706470489,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.8160400390625,0.8979601263999939,0.7471895813941956,0.7122628688812256,297.6246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.8159484863281,0.9915816187858582,1.0,0.6996063590049744,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.81622314453125,0.8071670532226562,0.5347418189048767,0.5137339234352112,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.81646728515625,0.7236655950546265,0.3796574175357818,1.7469953298568726,290.8160705566406,290.54998779296875,289.0140075683594,285.5897521972656,292.80487060546875,297.3555908203125,292.8150329589844,1.0,0.9217525124549866,1.0,1.0,0.5424819588661194,1.0,-4.824708938598633,2.633075714111328,2.191633462905884,1.5478087663650513,5.551115123125783e-17,5.551115123125783e-17,0.0,409.9286193847656,410.0,-23.3538875579834,-0.0,9807.2822265625,1.0,283.1444702148437,290.51959228515625,285.92901611328125,285.9380187988281,313.1779479980469,299.9701538085937,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.1815396249294281,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988780,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.77178955078125,0.7173283696174622,0.3694580793380737,0.3409376144409179,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.7712707519531,0.89687579870224,0.7461403608322144,0.7114923596382141,297.6044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.7711486816406,0.9909629821777344,1.0,0.6996452212333679,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.771484375,0.8061943650245667,0.5339200496673584,0.5131528973579407,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.77178955078125,0.7228136658668518,0.3789493143558502,1.7446399927139282,290.77130126953125,290.45001220703125,288.9784240722656,285.5679931640625,292.75347900390625,297.3392028808594,292.7700500488281,1.0,0.9213454127311708,1.0,1.0,0.5371564030647278,1.0,-4.819082736968994,2.644132137298584,2.1749508380889893,1.5602070093154907,5.551115123125783e-17,5.551115123125783e-17,0.0,410.8430786132813,410.0,-50.570125579833984,-0.0,9788.408203125,1.0,283.14434814453125,290.5195007324219,285.895751953125,285.90447998046875,313.1779479980469,299.9701538085937,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.1807525753974914,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988840,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.77178955078125,0.7173283696174622,0.3694580793380737,0.3409376144409179,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.7712707519531,0.89687579870224,0.7461403608322144,0.7114923596382141,297.6044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.7711486816406,0.9909629821777344,1.0,0.6996452212333679,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.771484375,0.8061943650245667,0.5339200496673584,0.5131528973579407,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.77178955078125,0.7228136658668518,0.3789493143558502,1.7446399927139282,290.77130126953125,290.45001220703125,288.9784240722656,285.5679931640625,292.75347900390625,297.3392028808594,292.7700500488281,1.0,0.9213454127311708,1.0,1.0,0.5371564030647278,1.0,-4.819082736968994,2.644132137298584,2.1749508380889893,1.5602070093154907,5.551115123125783e-17,5.551115123125783e-17,0.0,410.8430786132813,410.0,-50.570125579833984,-0.0,9788.408203125,1.0,283.14434814453125,290.5195007324219,285.895751953125,285.90447998046875,313.1779479980469,299.9701538085937,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.1807525753974914,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988900,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.74737548828125,0.7165383100509644,0.3686265051364898,0.340275377035141,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.746826171875,0.8961631059646606,0.7454027533531189,0.710901141166687,297.5927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.7466735839844,0.990584135055542,1.0,0.6996694207191467,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.7470397949219,0.8055333495140076,0.533316433429718,0.5126785039901733,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7473449707031,0.7222292423248291,0.378426194190979,1.742706537246704,290.7468566894531,290.45001220703125,288.9609375,285.55718994140625,292.7270812988281,297.3296813964844,292.7455444335937,1.0,0.9209564924240112,1.0,1.0,0.5344936847686768,1.0,-4.81470251083374,2.648911476135254,2.1657910346984863,1.5660021305084229,5.551115123125783e-17,5.551115123125783e-17,0.0,411.3405151367188,410.0,-58.23576354980469,-0.0,9771.9326171875,1.0,283.144287109375,290.5194702148437,285.8795471191406,285.8881225585937,313.1779479980469,299.9701538085937,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.180257499217987,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988960,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.7153625488281,0.7156575918197632,0.3676854074001312,0.3395201861858368,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.7145690917969,0.8953691124916077,0.744529128074646,0.7101897597312927,297.580078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.71435546875,0.9901790618896484,1.0,0.6996954679489136,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.7148742675781,0.8047847747802734,0.532589852809906,0.5120937824249268,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.71533203125,0.7215615510940552,0.3777942955493927,1.7403082847595217,290.714599609375,290.3500061035156,288.9436340332031,285.5464172363281,292.6878967285156,297.31939697265625,292.71270751953125,1.0,0.9204490184783936,1.0,1.0,0.5290095806121826,1.0,-4.80937385559082,2.660537004470825,2.148837089538574,1.5788384675979614,5.551115123125783e-17,5.551115123125783e-17,0.0,411.8341674804688,410.0,-74.09268951416016,-0.0,9751.068359375,1.0,283.14422607421875,290.5194396972656,285.8636169433594,285.8720397949219,313.1779479980469,299.9701538085937,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.1796977221965789,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989020,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6543884277344,0.7140020728111267,0.3659111261367798,0.3380919098854065,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.65350341796875,0.8938682675361633,0.7427903413772583,0.708759069442749,297.5571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.6532897949219,0.989438772201538,1.0,0.6997434496879578,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.65386962890625,0.8033545017242432,0.5311310887336731,0.5109009742736816,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.65435791015625,0.7202726006507874,0.3765240311622619,1.735403299331665,290.653564453125,290.3500061035156,288.9164428710937,285.5293884277344,292.62164306640625,297.3009338378906,292.6514587402344,1.0,0.9193718433380128,1.0,1.0,0.520289421081543,1.0,-4.798642158508301,2.679201602935791,2.119440793991089,1.599945306777954,5.551115123125783e-17,5.551115123125783e-17,0.0,412.6711730957031,410.0,-94.28306579589844,-0.0,9707.82421875,1.0,283.14410400390625,290.5194091796875,285.8388366699219,285.8470458984375,313.1779479980469,299.9701538085937,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.1785985082387924,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989080,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.637939453125,0.7135226130485535,0.3654021322727203,0.3376771807670593,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.63702392578125,0.8934340476989746,0.7422770261764526,0.7083286643028259,297.5508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6368103027344,0.9892292618751526,1.0,0.6997571587562561,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.63739013671875,0.8029380440711975,0.5306980013847351,0.510539710521698,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.63787841796875,0.7198939323425293,0.3761454820632934,1.7339130640029907,290.6370849609375,290.25,288.90948486328125,285.5250244140625,292.60418701171875,297.2958374023437,292.63494873046875,1.0,0.9190381169319152,1.0,1.0,0.5180414319038391,1.0,-4.79541015625,2.683878183364868,2.111532211303711,1.6053543090820312,5.551115123125783e-17,5.551115123125783e-17,0.0,412.89501953125,410.0,-97.9860610961914,-0.0,9694.58984375,1.0,283.1440734863281,290.5193786621094,285.83251953125,285.8406982421875,313.1779479980469,299.9701538085937,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.1782848536968231,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989140,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5544128417969,0.7109183073043823,0.3626613020896911,0.335415780544281,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.553466796875,0.8911036252975464,0.7394407391548157,0.7059115767478943,297.5181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5531921386719,0.988134503364563,1.0,0.6998289227485657,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5538330078125,0.8006851673126221,0.5282902121543884,0.5084959864616394,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5543518066406,0.7178168892860413,0.3740290403366089,1.725428819656372,290.5534973144531,290.1499938964844,288.8759155273437,285.5037841796875,292.5169982910156,297.2694396972656,292.5512084960937,1.0,0.9170956015586852,1.0,1.0,0.5070732831954956,1.0,-4.777175426483154,2.7060017585754395,2.071173667907715,1.6315945386886597,5.551115123125783e-17,5.551115123125783e-17,0.0,413.9756774902344,410.0,-110.99913787841795,-0.0,9618.6796875,1.0,283.1439514160156,290.5193176269531,285.8023986816406,285.810302734375,313.1779479980469,299.9701538085937,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.1766466945409774,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989200,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5544128417969,0.7109183073043823,0.3626613020896911,0.335415780544281,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.553466796875,0.8911036252975464,0.7394407391548157,0.7059115767478943,297.5181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5531921386719,0.988134503364563,1.0,0.6998289227485657,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5538330078125,0.8006851673126221,0.5282902121543884,0.5084959864616394,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5543518066406,0.7178168892860413,0.3740290403366089,1.725428819656372,290.5534973144531,290.1499938964844,288.8759155273437,285.5037841796875,292.5169982910156,297.2694396972656,292.5512084960937,1.0,0.9170956015586852,1.0,1.0,0.5070732831954956,1.0,-4.777175426483154,2.7060017585754395,2.071173667907715,1.6315945386886597,5.551115123125783e-17,5.551115123125783e-17,0.0,413.9756774902344,410.0,-110.99913787841795,-0.0,9618.6796875,1.0,283.1439514160156,290.5193176269531,285.8023986816406,285.810302734375,313.1779479980469,299.9701538085937,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.1766466945409774,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989260,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.45294189453125,0.7078824639320374,0.3595000505447387,0.3327920436859131,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.45172119140625,0.8884561657905579,0.7360324859619141,0.7029838562011719,297.4823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.451416015625,0.9869393706321716,1.0,0.6999080181121826,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.4521789550781,0.7980973124504089,0.5253825783729553,0.5060011744499207,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4528503417969,0.7153707146644592,0.3714611828327179,1.714996337890625,290.4517822265625,290.04998779296875,288.8428039550781,285.482666015625,292.4067077636719,297.24053955078125,292.44891357421875,1.0,0.9146498441696168,1.0,1.0,0.4923669993877411,1.0,-4.755006313323975,2.7383131980896,2.016693115234375,1.6688745021820068,5.551115123125783e-17,5.551115123125783e-17,0.0,415.015869140625,410.0,-134.29974365234375,-0.0,9524.8759765625,1.0,283.143798828125,290.5192565917969,285.7731018066406,285.7807922363281,313.1779479980469,299.9701538085937,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.1747872233390808,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989320,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.45294189453125,0.7078824639320374,0.3595000505447387,0.3327920436859131,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.45172119140625,0.8884561657905579,0.7360324859619141,0.7029838562011719,297.4823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.451416015625,0.9869393706321716,1.0,0.6999080181121826,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.4521789550781,0.7980973124504089,0.5253825783729553,0.5060011744499207,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4528503417969,0.7153707146644592,0.3714611828327179,1.714996337890625,290.4517822265625,290.04998779296875,288.8428039550781,285.482666015625,292.4067077636719,297.24053955078125,292.44891357421875,1.0,0.9146498441696168,1.0,1.0,0.4923669993877411,1.0,-4.755006313323975,2.7383131980896,2.016693115234375,1.6688745021820068,5.551115123125783e-17,5.551115123125783e-17,0.0,415.015869140625,410.0,-134.29974365234375,-0.0,9524.8759765625,1.0,283.143798828125,290.5192565917969,285.7731018066406,285.7807922363281,313.1779479980469,299.9701538085937,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.1747872233390808,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989380,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.36090087890625,0.7049962282180786,0.3565224409103393,0.3303084373474121,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.359619140625,0.8859612941741943,0.7327283024787903,0.7001194953918457,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3592834472656,0.9858348369598388,1.0,0.6999813318252563,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.360107421875,0.7956435084342957,0.5225610136985779,0.5035569667816162,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.3608093261719,0.7129942178726196,0.3689657747745514,1.7047579288482666,290.35968017578125,290.04998779296875,288.8155822753906,285.4652404785156,292.3108215332031,297.2146911621094,292.35662841796875,1.0,0.9122243523597716,1.0,1.0,0.4801743030548095,1.0,-4.733370304107666,2.7649054527282715,1.968464970588684,1.7003121376037598,5.551115123125783e-17,5.551115123125783e-17,0.0,415.9030456542969,410.0,-147.30198669433594,-0.0,9432.951171875,1.0,283.1437072753906,290.5191955566406,285.7494506835937,285.7569580078125,313.1779479980469,299.9701538085937,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.1730436831712722,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989440,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.34130859375,0.7043629288673401,0.3558679819107055,0.3297602236270904,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3399963378906,0.8854146599769592,0.731993556022644,0.699478805065155,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.33966064453125,0.9855955839157104,1.0,0.6999972462654114,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.34051513671875,0.795103907585144,0.5219329595565796,0.5030096173286438,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3412475585937,0.7124627828598022,0.3684095740318298,1.702462077140808,290.340087890625,290.1499938964844,288.8099670410156,285.4616394042969,292.2905578613281,297.20916748046875,292.3370056152344,1.0,0.9116771817207336,1.0,1.0,0.4776496589183807,1.0,-4.728531360626221,2.7703449726104736,1.958186149597168,1.7068341970443726,5.551115123125783e-17,5.551115123125783e-17,0.0,416.0855102539063,410.0,-149.40455627441406,-0.0,9412.353515625,1.0,283.1436767578125,290.5191650390625,285.74462890625,285.7521057128906,313.1779479980469,299.9701538085937,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.1726670861244201,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989500,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2834777832031,0.7024590373039246,0.3538964986801147,0.3281044363975525,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2821350097656,0.883774995803833,0.7297656536102295,0.6975294947624207,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2817687988281,0.984883427619934,1.0,0.7000447511672974,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2826538085937,0.7934809327125549,0.5200273394584656,0.5013430714607239,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.28338623046875,0.7108427286148071,0.3667205572128296,1.69546377658844,290.2821960449219,290.1499938964844,288.793701171875,285.451171875,292.2309875488281,297.19293212890625,292.2790222167969,1.0,0.910002827644348,1.0,1.0,0.4703075289726257,1.0,-4.713804721832275,2.786038637161255,1.927765727043152,1.72581946849823,5.551115123125783e-17,5.551115123125783e-17,0.0,416.6083984375,410.0,-154.7620391845703,-0.0,9349.6201171875,1.0,283.14361572265625,290.5191345214844,285.7306823730469,285.7380676269531,313.1779479980469,299.9701538085937,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.1715491712093353,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989560,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2338562011719,0.7004652619361877,0.3518398404121399,0.3263609409332275,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.2328491210937,0.8820638060569763,0.7274247407913208,0.695457935333252,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2325744628906,0.984146773815155,1.0,0.7000939846038818,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2332458496094,0.7917805314064026,0.5180200338363647,0.4995691478252411,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.2337951660156,0.709106981754303,0.3649368286132812,1.688001275062561,290.23291015625,290.25,288.7774353027344,285.44073486328125,292.1885070800781,297.1766357421875,292.2304992675781,1.0,0.9082033634185792,1.0,1.0,0.4662311673164367,1.0,-4.6981377601623535,2.791167736053467,1.9069699048995967,1.7344698905944824,5.551115123125783e-17,5.551115123125783e-17,0.0,417.11627197265625,410.0,-144.09571838378906,-0.0,9282.7353515625,1.0,283.1435241699219,290.51910400390625,285.7168884277344,285.72418212890625,313.1779479980469,299.9701538085937,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.1704399436712265,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989620,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1483764648437,0.6964379549026489,0.3476358652114868,0.3227476775646209,296.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1473999023437,0.8786649107933044,0.7226225733757019,0.6911412477493286,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1471252441406,0.9827399253845216,1.0,0.7001891136169434,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.14776611328125,0.7883658409118652,0.5138713717460632,0.4958454668521881,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1483154296875,0.7055094838142395,0.3612280488014221,1.6722347736358645,290.1474609375,290.3500061035156,288.7449645996094,285.4198608398437,292.10693359375,297.1458740234375,292.1451110839844,1.0,0.904336392879486,1.0,1.0,0.458078384399414,1.0,-4.665211200714111,2.799267053604126,1.8659439086914065,1.749927997589111,5.551115123125783e-17,5.551115123125783e-17,0.0,417.9010620117188,410.0,-126.15442657470705,-0.0,9141.1064453125,1.0,283.1434020996094,290.51904296875,285.6898193359375,285.6969299316406,313.1779479980469,299.9701538085937,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.1684734374284744,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989680,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1483764648437,0.6964379549026489,0.3476358652114868,0.3227476775646209,296.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1473999023437,0.8786649107933044,0.7226225733757019,0.6911412477493286,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1471252441406,0.9827399253845216,1.0,0.7001891136169434,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.14776611328125,0.7883658409118652,0.5138713717460632,0.4958454668521881,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1483154296875,0.7055094838142395,0.3612280488014221,1.6722347736358645,290.1474609375,290.3500061035156,288.7449645996094,285.4198608398437,292.10693359375,297.1458740234375,292.1451110839844,1.0,0.904336392879486,1.0,1.0,0.458078384399414,1.0,-4.665211200714111,2.799267053604126,1.8659439086914065,1.749927997589111,5.551115123125783e-17,5.551115123125783e-17,0.0,417.9010620117188,410.0,-126.15442657470705,-0.0,9141.1064453125,1.0,283.1434020996094,290.51904296875,285.6898193359375,285.6969299316406,313.1779479980469,299.9701538085937,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.1684734374284744,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989740,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0650329589844,0.6923774480819702,0.3432935774326324,0.3190110325813293,296.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.06402587890625,0.8753033876419067,0.7176311612129211,0.6866523623466492,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.06378173828125,0.9814069867134094,1.0,0.7002802491188049,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0644226074219,0.7849475145339966,0.5095370411872864,0.4919458627700805,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0649719238281,0.701848030090332,0.3573492169380188,1.655667066574097,290.0640869140625,290.45001220703125,288.7124938964844,285.39898681640625,292.0249328613281,297.1169128417969,292.061767578125,1.0,0.9002071022987366,1.0,1.0,0.4499256312847137,1.0,-4.630747318267822,2.8066606521606445,1.8240867853164675,1.7650200128555298,5.551115123125783e-17,5.551115123125783e-17,0.0,418.4524230957031,410.0,-118.80099487304688,-0.0,8992.509765625,1.0,283.1432800292969,290.5189514160156,285.663330078125,285.6702880859375,313.1779479980469,299.9701538085937,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.166683942079544,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989800,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0650329589844,0.6923774480819702,0.3432935774326324,0.3190110325813293,296.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.06402587890625,0.8753033876419067,0.7176311612129211,0.6866523623466492,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.06378173828125,0.9814069867134094,1.0,0.7002802491188049,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0644226074219,0.7849475145339966,0.5095370411872864,0.4919458627700805,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0649719238281,0.701848030090332,0.3573492169380188,1.655667066574097,290.0640869140625,290.45001220703125,288.7124938964844,285.39898681640625,292.0249328613281,297.1169128417969,292.061767578125,1.0,0.9002071022987366,1.0,1.0,0.4499256312847137,1.0,-4.630747318267822,2.8066606521606445,1.8240867853164675,1.7650200128555298,5.551115123125783e-17,5.551115123125783e-17,0.0,418.4524230957031,410.0,-118.80099487304688,-0.0,8992.509765625,1.0,283.1432800292969,290.5189514160156,285.663330078125,285.6702880859375,313.1779479980469,299.9701538085937,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.166683942079544,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989860,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.06689453125,0.6884058117866516,0.3390934467315674,0.3152709007263183,296.9345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0672302246094,0.8720819354057312,0.7128250002861023,0.6821553111076355,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0673522949219,0.9801823496818542,1.0,0.7003653645515442,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0671081542969,0.7816259264945984,0.5053005814552307,0.4879996478557586,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0669250488281,0.6982329487800598,0.3535265922546386,1.6388276815414429,290.0672302246094,290.54998779296875,288.679931640625,285.3781433105469,292.06695556640625,297.0932312011719,292.0679016113281,1.0,0.8959184288978577,1.0,1.0,0.4622481167316437,1.0,-4.595873832702637,2.7458484172821045,1.8500257730484009,1.7120976448059082,5.551115123125783e-17,5.551115123125783e-17,0.0,418.7291259765625,410.0,-21.50325584411621,-0.0,8841.138671875,1.0,283.14312744140625,290.5188903808594,285.6374206542969,285.64422607421875,313.1779479980469,299.9701538085937,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.1655912399291992,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989920,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.06689453125,0.6884058117866516,0.3390934467315674,0.3152709007263183,296.9345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0672302246094,0.8720819354057312,0.7128250002861023,0.6821553111076355,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0673522949219,0.9801823496818542,1.0,0.7003653645515442,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0671081542969,0.7816259264945984,0.5053005814552307,0.4879996478557586,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0669250488281,0.6982329487800598,0.3535265922546386,1.6388276815414429,290.0672302246094,290.54998779296875,288.679931640625,285.3781433105469,292.06695556640625,297.0932312011719,292.0679016113281,1.0,0.8959184288978577,1.0,1.0,0.4622481167316437,1.0,-4.595873832702637,2.7458484172821045,1.8500257730484009,1.7120976448059082,5.551115123125783e-17,5.551115123125783e-17,0.0,418.7291259765625,410.0,-21.50325584411621,-0.0,8841.138671875,1.0,283.14312744140625,290.5188903808594,285.6374206542969,285.64422607421875,313.1779479980469,299.9701538085937,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.1655912399291992,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989980,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1033630371094,0.6851699948310852,0.335435688495636,0.3119580447673797,296.9213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1038818359375,0.8696316480636597,0.7087486982345581,0.6782704591751099,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.10400390625,0.979429304599762,1.0,0.7004217505455017,296.95465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1036682128906,0.7789942026138306,0.5015965700149536,0.4844823181629181,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1033935546875,0.6952605247497559,0.3501448631286621,1.6235800981521606,290.1038513183594,290.6499938964844,288.6471252441406,285.3572998046875,292.11627197265625,297.0791015625,292.1048583984375,1.0,0.8918508291244507,1.0,1.0,0.4745706021785736,1.0,-4.564651966094971,2.686823606491089,1.8778282403945925,1.6600902080535889,5.551115123125783e-17,5.551115123125783e-17,0.0,418.30474853515625,410.0,30.079883575439453,-0.0,8701.970703125,1.0,283.1430053710937,290.518798828125,285.6119689941406,285.6186828613281,313.1779479980469,299.9701538085937,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.1655987501144409,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990040,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1033630371094,0.6851699948310852,0.335435688495636,0.3119580447673797,296.9213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1038818359375,0.8696316480636597,0.7087486982345581,0.6782704591751099,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.10400390625,0.979429304599762,1.0,0.7004217505455017,296.95465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1036682128906,0.7789942026138306,0.5015965700149536,0.4844823181629181,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1033935546875,0.6952605247497559,0.3501448631286621,1.6235800981521606,290.1038513183594,290.6499938964844,288.6471252441406,285.3572998046875,292.11627197265625,297.0791015625,292.1048583984375,1.0,0.8918508291244507,1.0,1.0,0.4745706021785736,1.0,-4.564651966094971,2.686823606491089,1.8778282403945925,1.6600902080535889,5.551115123125783e-17,5.551115123125783e-17,0.0,418.30474853515625,410.0,30.079883575439453,-0.0,8701.970703125,1.0,283.1430053710937,290.518798828125,285.6119689941406,285.6186828613281,313.1779479980469,299.9701538085937,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.1655987501144409,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990100,296.93310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.12469482421875,0.6837319135665894,0.3337407410144806,0.3104327023029327,296.9171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.125244140625,0.8685852289199829,0.7068882584571838,0.6765133738517761,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1253967285156,0.9791457653045654,1.0,0.7004440426826477,296.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1250305175781,0.7778428792953491,0.4998801946640014,0.4828623533248901,296.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.124755859375,0.6939435601234436,0.3485854864120483,1.61656391620636,290.1252136230469,290.6499938964844,288.630615234375,285.3468322753906,292.1409606933594,297.07427978515625,292.1263122558594,1.0,0.8899415135383606,1.0,1.0,0.4807318449020386,1.0,-4.550315380096436,2.658773422241211,1.8915419578552248,1.6352713108062744,5.551115123125783e-17,5.551115123125783e-17,0.0,417.9915466308594,410.0,43.49302291870117,-0.0,8637.6806640625,1.0,283.1429443359375,290.5187683105469,285.59942626953125,285.6060791015625,313.1779479980469,299.9701538085937,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.1657970994710922,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990160,296.9306640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.15771484375,0.6823606491088867,0.3321263492107391,0.3089718818664551,296.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1587219238281,0.867598831653595,0.7051275968551636,0.6748431921005249,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.15899658203125,0.9788827896118164,1.0,0.7004649043083191,296.94598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1583557128906,0.7767478227615356,0.4982393682003021,0.4813089072704315,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1578063964844,0.6926916241645813,0.3471024930477142,1.609872341156006,290.15869140625,290.75,288.614013671875,285.3363647460937,292.18603515625,297.0704040527344,292.1607360839844,1.0,0.8881081938743591,1.0,1.0,0.4908466041088104,1.0,-4.5366315841674805,2.620239019393921,1.91639244556427,1.599849820137024,5.551115123125783e-17,5.551115123125783e-17,0.0,417.6739807128906,410.0,69.28947448730469,-0.0,8576.3828125,1.0,283.1428527832031,290.51873779296875,285.58697509765625,285.59356689453125,313.1779479980469,299.9701538085937,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.1661050915718078,0.0,19.360090255737305,1895.4371337890625,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990220,296.92950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2234802246094,0.6804109811782837,0.3297996819019317,0.3068408071994781,296.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2245483398437,0.8662381172180176,0.702623724937439,0.6724352836608887,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2248229980469,0.9785621166229248,1.0,0.7004916667938232,296.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2241516113281,0.7751986980438232,0.4958521723747253,0.479023665189743,296.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2235717773437,0.6909094452857971,0.3449546992778778,1.6000726222991943,290.2244873046875,290.75,288.5873413085937,285.3196716308594,292.2586975097656,297.0675048828125,292.2266845703125,1.0,0.8853878378868103,1.0,1.0,0.5069300532341003,1.0,-4.516629219055176,2.561175346374512,1.9554541110992432,1.545317530632019,5.551115123125783e-17,5.551115123125783e-17,0.0,417.0865783691406,410.0,97.75209045410156,-0.0,8486.3818359375,1.0,283.14276123046875,290.5186767578125,285.5674133300781,285.57391357421875,313.1779479980469,299.9701538085937,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.1669198125600814,0.0,19.360090255737305,1895.4371337890625,-0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11990280,296.9295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2406921386719,0.6799500584602356,0.3292371928691864,0.3063281178474426,296.91314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.24176025390625,0.8659238219261169,0.7020241618156433,0.6718620657920837,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2420654296875,0.9784950613975524,1.0,0.7004975080490112,296.9422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2413635253906,0.7748334407806396,0.4952716529369354,0.4784702360630035,296.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.24078369140625,0.6904882192611694,0.3444364666938782,1.597712516784668,290.24169921875,290.8500061035156,288.5804138183594,285.3153686523437,292.27685546875,297.0672302246094,292.243896484375,1.0,0.8847264647483826,1.0,1.0,0.5110761523246765,1.0,-4.51181697845459,2.5466439723968506,1.96517276763916,1.531878113746643,5.551115123125783e-17,5.551115123125783e-17,0.0,416.92620849609375,410.0,101.99151611328124,-0.0,8464.6796875,1.0,283.1427307128906,290.5186462402344,285.5099792480469,285.5387268066406,313.1779479980469,299.9701538085937,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.598582457518205e-05,0.5,9.679954018793069e-06,4.498528957366943,2.571441650390625,1.927087426185608,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.1571511626243591,0.0,19.360090255737305,1870.36376953125,-0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11990340,296.9315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.32373046875,0.6778402924537659,0.3266383111476898,0.3039793074131012,296.9156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.32476806640625,0.8645016551017761,0.6992784142494202,0.669261634349823,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.3250732421875,0.9781926870346068,1.0,0.7005239725112915,296.941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.32440185546875,0.7731568217277527,0.4925758838653564,0.475920021533966,296.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3238220214844,0.6885702610015869,0.3420632779598236,1.5869717597961426,290.3247375488281,290.95001220703125,288.5462951660156,285.2942810058594,292.36163330078125,297.067626953125,292.3268737792969,1.0,0.8817102909088135,1.0,1.0,0.531305730342865,1.0,-4.489869117736816,2.4795801639556885,2.010288953781128,1.469805121421814,5.551115123125783e-17,5.551115123125783e-17,0.0,416.1934814453125,410.0,111.46467590332033,-0.0,8366.1962890625,1.0,283.142578125,290.5185852050781,285.3851013183594,285.4106750488281,313.1779479980469,299.9701538085937,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985817299224436e-05,4.509647846221924,2.437347888946533,2.07229995727539,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.1294554024934768,0.0,19.360088348388672,1866.0057373046875,-0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11990400,296.9315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.32373046875,0.6778402924537659,0.3266383111476898,0.3039793074131012,296.9156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.32476806640625,0.8645016551017761,0.6992784142494202,0.669261634349823,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.3250732421875,0.9781926870346068,1.0,0.7005239725112915,296.941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.32440185546875,0.7731568217277527,0.4925758838653564,0.475920021533966,296.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3238220214844,0.6885702610015869,0.3420632779598236,1.5869717597961426,290.3247375488281,290.95001220703125,288.5462951660156,285.2942810058594,292.36163330078125,297.067626953125,292.3268737792969,1.0,0.8817102909088135,1.0,1.0,0.531305730342865,1.0,-4.489869117736816,2.4795801639556885,2.010288953781128,1.469805121421814,5.551115123125783e-17,5.551115123125783e-17,0.0,416.1934814453125,410.0,111.46467590332033,-0.0,8366.1962890625,1.0,283.142578125,290.5185852050781,285.3851013183594,285.4106750488281,313.1779479980469,299.9701538085937,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985817299224436e-05,4.509647846221924,2.437347888946533,2.07229995727539,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.1294554024934768,0.0,19.360088348388672,1866.0057373046875,-0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
