time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11990460,296.9349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4122009277344,0.6758520007133484,0.3242154717445373,0.3018039166927337,296.9200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.4133605957031,0.8631632328033447,0.6967558264732361,0.6668874621391296,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.4136657714844,0.977873921394348,1.0,0.7005506157875061,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.4129333496094,0.7715598940849304,0.4900437295436859,0.473539263010025,296.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.41229248046875,0.6867825984954834,0.3398881554603576,1.5771925449371338,290.4132995605469,291.04998779296875,288.5115051269531,285.2730407714844,292.4534606933594,297.070068359375,292.4156188964844,1.0,0.8789790272712708,1.0,1.0,0.5548545122146606,1.0,-4.4697675704956055,2.411020040512085,2.0587472915649414,1.4058375358581543,5.551115123125783e-17,5.551115123125783e-17,0.0,415.6089477539063,410.0,120.6016082763672,-0.0,8277.3271484375,1.0,283.1424560546875,290.5185241699219,285.3264465332031,285.3410339355469,313.1779479980469,299.9701538085937,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.1291620880365371,0.0,19.360088348388672,1866.0032958984373,-0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11990520,296.9349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4122009277344,0.6758520007133484,0.3242154717445373,0.3018039166927337,296.9200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.4133605957031,0.8631632328033447,0.6967558264732361,0.6668874621391296,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.4136657714844,0.977873921394348,1.0,0.7005506157875061,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.4129333496094,0.7715598940849304,0.4900437295436859,0.473539263010025,296.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.41229248046875,0.6867825984954834,0.3398881554603576,1.5771925449371338,290.4132995605469,291.04998779296875,288.5115051269531,285.2730407714844,292.4534606933594,297.070068359375,292.4156188964844,1.0,0.8789790272712708,1.0,1.0,0.5548545122146606,1.0,-4.4697675704956055,2.411020040512085,2.0587472915649414,1.4058375358581543,5.551115123125783e-17,5.551115123125783e-17,0.0,415.6089477539063,410.0,120.6016082763672,-0.0,8277.3271484375,1.0,283.1424560546875,290.5185241699219,285.3264465332031,285.3410339355469,313.1779479980469,299.9701538085937,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.1291620880365371,0.0,19.360088348388672,1866.0032958984373,-0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11990580,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4960632324219,0.6739481091499329,0.3219120800495147,0.2997552454471588,296.9255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.4971008300781,0.8618837594985962,0.6943914890289307,0.6646865010261536,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.49737548828125,0.9775363802909852,1.0,0.7005776166915894,296.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4967041015625,0.770015299320221,0.4876195192337036,0.4712804555892944,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.49615478515625,0.6850889325141907,0.337855726480484,1.5681393146514893,290.4970397949219,291.1499938964844,288.4759216308594,285.2516174316406,292.5351867675781,297.0736694335937,292.4991455078125,1.0,0.8764718174934387,1.0,1.0,0.5784032344818115,1.0,-4.451050758361816,2.349607229232788,2.1014437675476074,1.348702311515808,5.551115123125783e-17,5.551115123125783e-17,0.0,415.1524963378906,410.0,117.2001953125,-0.0,8195.8916015625,1.0,283.142333984375,290.5184936523437,285.2882385253906,285.2977600097656,313.1779479980469,299.9701538085937,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.1293095648288726,0.0,19.360088348388672,1866.0032958984373,-0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11990640,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4960632324219,0.6739481091499329,0.3219120800495147,0.2997552454471588,296.9255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.4971008300781,0.8618837594985962,0.6943914890289307,0.6646865010261536,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.49737548828125,0.9775363802909852,1.0,0.7005776166915894,296.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4967041015625,0.770015299320221,0.4876195192337036,0.4712804555892944,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.49615478515625,0.6850889325141907,0.337855726480484,1.5681393146514893,290.4970397949219,291.1499938964844,288.4759216308594,285.2516174316406,292.5351867675781,297.0736694335937,292.4991455078125,1.0,0.8764718174934387,1.0,1.0,0.5784032344818115,1.0,-4.451050758361816,2.349607229232788,2.1014437675476074,1.348702311515808,5.551115123125783e-17,5.551115123125783e-17,0.0,415.1524963378906,410.0,117.2001953125,-0.0,8195.8916015625,1.0,283.142333984375,290.5184936523437,285.2882385253906,285.2977600097656,313.1779479980469,299.9701538085937,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.1293095648288726,0.0,19.360088348388672,1866.0032958984373,-0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11990700,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.53448486328125,0.6729947328567505,0.3207724988460541,0.2987517416477203,296.9281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.53546142578125,0.8612361550331116,0.6932268738746643,0.6636152267456055,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.5357360839844,0.9773455262184144,1.0,0.7005922794342041,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5350952148437,0.7692340016365051,0.4864150285720825,0.4701687395572662,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.5345764160156,0.6842470169067383,0.3368639647960663,1.5637682676315308,290.535400390625,291.1499938964844,288.45782470703125,285.2408447265625,292.5717468261719,297.0754699707031,292.5373840332031,1.0,0.8752765655517578,1.0,1.0,0.5901776552200317,1.0,-4.44196367263794,2.3215034008026123,2.1204605102539062,1.3226772546768188,5.551115123125783e-17,5.551115123125783e-17,0.0,414.9870300292969,410.0,112.51345825195312,-0.0,8157.0068359375,1.0,283.1422424316406,290.5184631347656,285.2729797363281,285.2811584472656,313.1779479980469,299.9701538085937,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.1294414848089218,0.0,19.360088348388672,1866.0032958984373,-0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11990760,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.5704345703125,0.6720262169837952,0.319627583026886,0.2977490425109863,296.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.57135009765625,0.860571026802063,0.6920567750930786,0.662545919418335,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.57159423828125,0.9771348237991332,1.0,0.7006080150604248,296.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.5710144042969,0.7684347033500671,0.4852016270160675,0.4690547883510589,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.57049560546875,0.6833947896957397,0.3358751535415649,1.559438943862915,290.5712890625,291.1499938964844,288.439453125,285.2300109863281,292.60565185546875,297.0770874023437,292.5731506347656,1.0,0.8741053938865662,1.0,1.0,0.6020289659500122,1.0,-4.432929515838623,2.2948946952819824,2.1380348205566406,1.298135757446289,5.551115123125783e-17,5.551115123125783e-17,0.0,414.86572265625,410.0,106.84288024902344,-0.0,8118.8212890625,1.0,283.1421813964844,290.5184326171875,285.2591857910156,285.2664489746094,313.1779479980469,299.9701538085937,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.1295817196369171,0.0,19.360088348388672,1866.0032958984373,-0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11990820,296.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.6341552734375,0.6700180768966675,0.3172918260097503,0.2957171499729156,296.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.6349182128906,0.859167754650116,0.6896622776985168,0.660374641418457,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6351318359375,0.976649045944214,1.0,0.7006431818008423,296.9473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6346435546875,0.7667612433433533,0.48271644115448,0.4667880535125732,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6342163085937,0.6816325187683105,0.3338748514652252,1.5507549047470093,290.6348876953125,291.1499938964844,288.4020080566406,285.20819091796875,292.66436767578125,297.0794982910156,292.63641357421875,1.0,0.8717952966690063,1.0,1.0,0.6257316470146179,1.0,-4.414717674255371,2.2463924884796143,2.168325185775757,1.253798246383667,5.551115123125783e-17,5.551115123125783e-17,0.0,414.7471923828125,410.0,93.12809753417967,-0.0,8043.24072265625,1.0,283.1420593261719,290.51837158203125,285.2341003417969,285.2403869628906,313.1779479980469,299.9701538085937,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.1298384964466095,0.0,19.360088348388672,1866.0032958984373,-0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11990880,296.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.6341552734375,0.6700180768966675,0.3172918260097503,0.2957171499729156,296.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.6349182128906,0.859167754650116,0.6896622776985168,0.660374641418457,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6351318359375,0.976649045944214,1.0,0.7006431818008423,296.9473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6346435546875,0.7667612433433533,0.48271644115448,0.4667880535125732,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6342163085937,0.6816325187683105,0.3338748514652252,1.5507549047470093,290.6348876953125,291.1499938964844,288.4020080566406,285.20819091796875,292.66436767578125,297.0794982910156,292.63641357421875,1.0,0.8717952966690063,1.0,1.0,0.6257316470146179,1.0,-4.414717674255371,2.2463924884796143,2.168325185775757,1.253798246383667,5.551115123125783e-17,5.551115123125783e-17,0.0,414.7471923828125,410.0,93.12809753417967,-0.0,8043.24072265625,1.0,283.1420593261719,290.51837158203125,285.2341003417969,285.2403869628906,313.1779479980469,299.9701538085937,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.1298384964466095,0.0,19.360088348388672,1866.0032958984373,-0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11990940,296.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.68572998046875,0.6678832769393921,0.3148519098758697,0.2936102151870727,296.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.68634033203125,0.8576428890228271,0.6871392726898193,0.6581060290336609,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.6865234375,0.9760741591453552,1.0,0.70068359375,296.94696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6861267089844,0.7649626731872559,0.4801073670387268,0.4644250273704529,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.685791015625,0.6797589063644409,0.3317980468273163,1.541824221611023,290.6863098144531,291.1499938964844,288.3634338378906,285.1861267089844,292.7102966308594,297.0804138183594,292.6875,1.0,0.8694702386856079,1.0,1.0,0.6494343280792236,1.0,-4.395893096923828,2.2040328979492188,2.1918601989746094,1.21573805809021,5.551115123125783e-17,5.551115123125783e-17,0.0,414.7757263183594,410.0,77.12409210205078,-0.0,7966.8671875,1.0,283.14190673828125,290.518310546875,285.2107238769531,285.2165832519531,313.1779479980469,299.9701538085937,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.1300129145383834,0.0,19.360088348388672,1866.0032958984373,-0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11991000,296.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.68572998046875,0.6678832769393921,0.3148519098758697,0.2936102151870727,296.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.68634033203125,0.8576428890228271,0.6871392726898193,0.6581060290336609,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.6865234375,0.9760741591453552,1.0,0.70068359375,296.94696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6861267089844,0.7649626731872559,0.4801073670387268,0.4644250273704529,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.685791015625,0.6797589063644409,0.3317980468273163,1.541824221611023,290.6863098144531,291.1499938964844,288.3634338378906,285.1861267089844,292.7102966308594,297.0804138183594,292.6875,1.0,0.8694702386856079,1.0,1.0,0.6494343280792236,1.0,-4.395893096923828,2.2040328979492188,2.1918601989746094,1.21573805809021,5.551115123125783e-17,5.551115123125783e-17,0.0,414.7757263183594,410.0,77.12409210205078,-0.0,7966.8671875,1.0,283.14190673828125,290.518310546875,285.2107238769531,285.2165832519531,313.1779479980469,299.9701538085937,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.1300129145383834,0.0,19.360088348388672,1866.0032958984373,-0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11991060,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.71875,0.665579080581665,0.3122452199459076,0.2913792431354522,296.93603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7191162109375,0.8559612035751343,0.6844033002853394,0.6556715965270996,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7192077636719,0.9754011034965516,1.0,0.7007299661636353,296.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.718994140625,0.7630040645599365,0.4773080348968506,0.4619108438491821,296.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7187805175781,0.6777295470237732,0.3295830488204956,1.5323965549468994,290.7190856933594,291.1499938964844,288.3236389160156,285.1637268066406,292.734619140625,297.07916259765625,292.7197570800781,1.0,0.8670661449432373,1.0,1.0,0.6683399081230164,1.0,-4.37594747543335,2.1717026233673096,2.20424485206604,1.1879522800445557,5.551115123125783e-17,5.551115123125783e-17,0.0,414.941650390625,410.0,53.50900650024414,-0.0,7887.6552734375,1.0,283.14178466796875,290.5182800292969,285.1879272460937,285.1936340332031,313.1779479980469,299.9701538085937,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.130045935511589,0.0,19.360088348388672,1866.0032958984373,-0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11991120,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.71875,0.665579080581665,0.3122452199459076,0.2913792431354522,296.93603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7191162109375,0.8559612035751343,0.6844033002853394,0.6556715965270996,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7192077636719,0.9754011034965516,1.0,0.7007299661636353,296.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.718994140625,0.7630040645599365,0.4773080348968506,0.4619108438491821,296.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7187805175781,0.6777295470237732,0.3295830488204956,1.5323965549468994,290.7190856933594,291.1499938964844,288.3236389160156,285.1637268066406,292.734619140625,297.07916259765625,292.7197570800781,1.0,0.8670661449432373,1.0,1.0,0.6683399081230164,1.0,-4.37594747543335,2.1717026233673096,2.20424485206604,1.1879522800445557,5.551115123125783e-17,5.551115123125783e-17,0.0,414.941650390625,410.0,53.50900650024414,-0.0,7887.6552734375,1.0,283.14178466796875,290.5182800292969,285.1879272460937,285.1936340332031,313.1779479980469,299.9701538085937,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.130045935511589,0.0,19.360088348388672,1866.0032958984373,-0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11991180,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.7402648925781,0.6630492806434631,0.3094216585159302,0.288966417312622,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7405090332031,0.854073166847229,0.6813868284225464,0.6529890894889832,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7405700683594,0.9746106266975404,1.0,0.7007836103439331,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.74041748046875,0.7608371376991272,0.4742630422115326,0.4591801464557647,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.74029541015625,0.6754860281944275,0.3271743953227997,1.522180676460266,290.7405090332031,291.1499938964844,288.2825012207031,285.1410522460937,292.75079345703125,297.07537841796875,292.74090576171875,1.0,0.8645092844963074,1.0,1.0,0.6872454881668091,1.0,-4.354283809661865,2.141920804977417,2.212363243103028,1.1630998849868774,5.551115123125783e-17,5.551115123125783e-17,0.0,415.2454833984375,410.0,36.4798698425293,-0.0,7803.25927734375,1.0,283.14166259765625,290.5182189941406,285.1652526855469,285.1709289550781,313.1779479980469,299.9701538085937,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.1299220621585846,0.0,19.360088348388672,1866.0032958984373,-0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11991240,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.7402648925781,0.6630492806434631,0.3094216585159302,0.288966417312622,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7405090332031,0.854073166847229,0.6813868284225464,0.6529890894889832,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7405700683594,0.9746106266975404,1.0,0.7007836103439331,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.74041748046875,0.7608371376991272,0.4742630422115326,0.4591801464557647,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.74029541015625,0.6754860281944275,0.3271743953227997,1.522180676460266,290.7405090332031,291.1499938964844,288.2825012207031,285.1410522460937,292.75079345703125,297.07537841796875,292.74090576171875,1.0,0.8645092844963074,1.0,1.0,0.6872454881668091,1.0,-4.354283809661865,2.141920804977417,2.212363243103028,1.1630998849868774,5.551115123125783e-17,5.551115123125783e-17,0.0,415.2454833984375,410.0,36.4798698425293,-0.0,7803.25927734375,1.0,283.14166259765625,290.5182189941406,285.1652526855469,285.1709289550781,313.1779479980469,299.9701538085937,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.1299220621585846,0.0,19.360088348388672,1866.0032958984373,-0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11991300,296.9424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.7479553222656,0.6617119908332825,0.3079342544078827,0.2876932322978973,296.9306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.7481384277344,0.8530654311180115,0.6797811985015869,0.6515573263168335,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.7481994628906,0.9741834402084352,1.0,0.7008124589920044,296.9374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.7480773925781,0.7596873641014099,0.4726530313491821,0.4577338993549347,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.7479858398437,0.674292266368866,0.3258979320526123,1.5167611837387085,290.7481384277344,291.1499938964844,288.26141357421875,285.1295471191406,292.7563171386719,297.0727233886719,292.7484130859375,1.0,0.8631633520126343,1.0,1.0,0.6966982483863831,1.0,-4.342792510986328,2.127781391143799,2.2150113582611084,1.1515706777572632,5.551115123125783e-17,5.551115123125783e-17,0.0,415.4246826171875,410.0,29.76199722290039,-0.0,7758.9208984375,1.0,283.1415710449219,290.5181884765625,285.15386962890625,285.1595764160156,313.1779479980469,299.9701538085937,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.129816323518753,0.0,19.360088348388672,1866.0032958984373,-0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11991360,296.940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7528381347656,0.6603342294692993,0.3063989579677582,0.2863786220550537,296.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7529296875,0.8520231246948242,0.6781134009361267,0.6500692963600159,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7529602050781,0.973740816116333,1.0,0.7008423805236816,296.9341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.7528991699219,0.7585006952285767,0.4709869921207428,0.456236720085144,296.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.7528686523437,0.6730567812919617,0.3245745599269867,1.5111403465270996,290.7529296875,291.1499938964844,288.23992919921875,285.11798095703125,292.7581787109375,297.06964111328125,292.7530212402344,1.0,0.861771821975708,1.0,1.0,0.7047463655471802,1.0,-4.330881595611572,2.1151342391967773,2.215747594833374,1.1416248083114624,5.551115123125783e-17,5.551115123125783e-17,0.0,415.6122131347656,410.0,22.089252471923828,-0.0,7713.19482421875,1.0,283.1415100097656,290.5181884765625,285.1424255371094,285.1481628417969,313.1779479980469,299.9701538085937,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.1296844035387039,0.0,19.360088348388672,1866.0032958984373,-0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11991420,296.9358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.7560729980469,0.6580528616905212,0.3038491010665893,0.2841949462890625,296.9222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.756103515625,0.8502870202064514,0.6753193140029907,0.647575318813324,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.756103515625,0.9730018377304076,1.0,0.7008922696113586,296.9281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.756103515625,0.7565305829048157,0.4682110548019409,0.4537413716316223,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7560729980469,0.6709981560707092,0.3223638832569122,1.5017478466033936,290.756103515625,291.1499938964844,288.2049865722656,285.099365234375,292.75830078125,297.0636901855469,292.7560729980469,1.0,0.8594547510147095,1.0,1.0,0.7175436019897461,1.0,-4.310993194580078,2.095597505569458,2.21539568901062,1.1265958547592163,5.551115123125783e-17,5.551115123125783e-17,0.0,415.9293212890625,410.0,12.005181312561035,-0.0,7637.3447265625,1.0,283.14141845703125,290.51812744140625,285.12408447265625,285.1298522949219,313.1779479980469,299.9701538085937,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.1294159591197967,0.0,19.360088348388672,1866.0032958984373,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991480,296.9345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.75634765625,0.6574485898017883,0.3031721413135528,0.2836144268512726,296.9206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.75634765625,0.849825382232666,0.6745733022689819,0.6469082236289978,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.75634765625,0.972805380821228,1.0,0.7009055018424988,296.92645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.75634765625,0.7560078501701355,0.4674722552299499,0.4530763626098633,296.9645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.75634765625,0.6704503893852234,0.3217743039131164,1.4992396831512451,290.75634765625,291.1499938964844,288.19580078125,285.0945129394531,292.7578430175781,297.06201171875,292.7562561035156,1.0,0.8588372468948364,1.0,1.0,0.7208425402641296,1.0,-4.305685520172119,2.090644121170044,2.215041160583496,1.122844696044922,5.551115123125783e-17,5.551115123125783e-17,0.0,416.0133361816406,398.0,9.8405179977417,-0.0,7617.197265625,1.0,283.1413879394531,290.51812744140625,285.1259460449219,285.1288146972656,313.1779479980469,299.9701538085937,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5,1.1204348083992954e-05,4.501056671142578,2.541738986968994,1.9593175649642944,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.1352789849042892,0.0,19.360088348388672,1869.3958740234373,-0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991540,296.9278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.75469970703125,0.6565244197845459,0.0,0.2804561853408813,296.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.754638671875,0.8502157330513,0.0,0.6432763934135437,297.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7546081542969,0.9749214053153992,0.0,0.7007963061332703,296.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7546691894531,0.7557756900787354,0.0,0.449466735124588,296.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.75469970703125,0.6699218153953552,0.0,1.4853553771972656,290.754638671875,294.1499938964844,288.1499938964844,285.0706481933594,292.7532653808594,297.052978515625,292.75439453125,0.0,0.0,1.0,1.0,0.7369387745857239,1.0,-4.276316165924072,2.065691471099853,2.21062445640564,1.1045877933502195,0.0,0.0,0.0,410.2279357910156,60.0,1.133602738380432,-0.0,7460.7294921875,0.0,283.1412353515625,290.51806640625,285.1236572265625,285.1249694824219,313.1779479980469,299.9701538085937,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,2.879913842124271e-11,4.266084671020508,4.2651567459106445,0.0009277242934331,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,19.360090255737305,1895.4588623046875,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991600,296.9278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.75469970703125,0.6565244197845459,0.0,0.2804561853408813,296.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.754638671875,0.8502157330513,0.0,0.6432763934135437,297.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7546081542969,0.9749214053153992,0.0,0.7007963061332703,296.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7546691894531,0.7557756900787354,0.0,0.449466735124588,296.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.75469970703125,0.6699218153953552,0.0,1.4853553771972656,290.754638671875,294.1499938964844,288.1499938964844,285.0706481933594,292.7532653808594,297.052978515625,292.75439453125,0.0,0.0,1.0,1.0,0.7369387745857239,1.0,-4.276316165924072,2.065691471099853,2.21062445640564,1.1045877933502195,0.0,0.0,0.0,410.2279357910156,60.0,1.133602738380432,-0.0,7460.7294921875,0.0,283.1412353515625,290.51806640625,285.1236572265625,285.1249694824219,313.1779479980469,299.9701538085937,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,2.879913842124271e-11,4.266084671020508,4.2651567459106445,0.0009277242934331,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,19.360090255737305,1895.4588623046875,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991660,297.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0791015625,0.0,0.0,0.0007885833620093,297.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0845947265625,0.0,0.0,0.0008304204093292,297.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0852355957031,0.0,0.0,0.0006133457645773,297.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0833740234375,0.0,0.0,0.0008304197108373,297.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0800170898437,0.0,0.0,0.0039391410537064,291.1181030273437,294.1499938964844,288.1050720214844,285.0469665527344,292.80401611328125,295.9024658203125,292.916748046875,0.0,0.0,0.6248079538345337,0.6248079538345337,0.8356372714042664,1.0,-0.0085078887641429,0.0082331784069538,0.0002747106482274,-0.0109998509287834,0.0,0.0,0.0,-0.0450851432979106,60.0,40.02022171020508,-0.0,-4.817404260393232e-06,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.843913928634246e-23,-5.3687772946068e-22,-5.293440947010068e-26,-4.1160164000684455e-18,-4.113687886644108e-18,-2.328838965144253e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,1.1199261404791798e-37,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991720,297.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0795593261719,0.0,0.0,0.0010767490603029,297.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0849609375,0.0,0.0,0.0006975274300202,297.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0855712890625,0.0,0.0,0.0005151912919245,297.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0837707519531,0.0,0.0,0.0006975268479436,297.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0804748535156,0.0,0.0,0.0056894687004387,291.11834716796875,294.1499938964844,288.1020202636719,285.0453186035156,292.7567443847656,295.8142395019531,292.9111328125,0.0,0.0,0.6000000238418579,0.6000000238418579,0.8421632647514343,1.0,-0.009274591691792,0.0083296559751033,0.000944935309235,-0.0112908566370606,0.0,0.0,0.0,-0.0492019727826118,60.0,31.90274429321289,-0.0,-7.397131412290037e-06,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.610492985531036e-24,-9.54858144493501e-24,-3.558448313606965e-27,-4.1409215675414976e-18,-4.138018163591437e-18,-2.9036503270990458e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,5.943887696126577e-41,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991780,297.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0806579589844,0.0,0.0,0.0001283841556869,297.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0865478515625,0.0,0.0,0.0001729091745801,297.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.08740234375,0.0,0.0,0.0001523823011666,297.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.08514404296875,0.0,0.0,0.000151865024236,297.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08160400390625,0.0,0.0,0.0006504487828351,291.1192626953125,294.1499938964844,288.0771179199219,285.0317687988281,292.5402526855469,294.9442749023437,292.8843688964844,0.0,0.0,0.4000000059604645,0.4000000059604645,0.8947755098342896,1.0,0.0103515200316905,0.0005374742904677,-0.0108889946714043,-0.0134749738499522,0.0,0.0,0.0,0.0516463071107864,60.0,0.3130800127983093,-0.0,-1.5500263828016616e-07,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.848844607341492e-37,-2.6143523223538502e-37,-5.65961692653733e-38,-1.8401430826286244e-20,-1.4928836141909135e-20,-3.472594280480325e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991840,297.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0803527832031,0.0,0.0,9.561763727106154e-05,297.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0862731933594,0.0,0.0,0.0001016682726913,298.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0871276855469,0.0,0.0,7.573141192551702e-05,297.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0848693847656,0.0,0.0,0.0001011226268019,297.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.081298828125,0.0,0.0,0.0004778674920089,291.1199951171875,294.1499938964844,288.0516052246094,285.0177001953125,292.4728698730469,293.9999084472656,292.8746643066406,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9473877549171448,1.0,-0.0010228274622932,0.0007575702038593,0.0002652572002261,-0.0170922540128231,0.0,0.0,0.0,-0.0081704361364245,60.0,-3.6734774112701416,-0.0,-7.132721435709757e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.794039915003101e-21,-2.9765003821405327e-21,-2.8175395328625685e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991900,297.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0806884765625,0.0,0.0,9.487535862717776e-05,297.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0865478515625,0.0,0.0,9.992900595534592e-05,298.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0874328613281,0.0,0.0,7.382031617453322e-05,297.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0851745605469,0.0,0.0,9.99177063931711e-05,297.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0816345214844,0.0,0.0,0.0004739275027532,291.1201171875,294.1499938964844,288.0255126953125,285.0030517578125,292.4328308105469,293.1678161621094,292.8713073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111905867233,3.397746795030798e-08,0.0010111565934494,-0.0178245119750499,0.0,0.0,0.0,-0.0083655081689357,60.0,-3.4792795181274414,-0.0,-6.973889554728886e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.905213312447655e-21,-2.95426525836516e-21,-2.950947852134103e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991960,297.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0809936523437,0.0,0.0,9.485439659329133e-05,297.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0868225097656,0.0,0.0,9.988766396418214e-05,298.2674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.08770751953125,0.0,0.0,7.377717702183872e-05,297.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08544921875,0.0,0.0,9.988711099140346e-05,297.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0819396972656,0.0,0.0,0.0004738181305583,291.1202087402344,294.1499938964844,287.9989013671875,284.9879455566406,292.39306640625,292.4489440917969,292.87030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110675357282,7.158392989481399e-09,0.0010110604343935,-0.0178035348653793,0.0,0.0,0.0,-0.0083611598238348,60.0,-3.4101638793945312,-0.0,-6.969792565314492e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075240059459044e-21,-2.953802190702908e-21,-2.9537220171913884e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992020,297.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0815734863281,0.0,0.0,9.484097972745076e-05,297.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0873413085937,0.0,0.0,9.987305384129286e-05,298.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.08819580078125,0.0,0.0,7.37660811864771e-05,297.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0859680175781,0.0,0.0,9.98727700789459e-05,297.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.08251953125,0.0,0.0,0.0004737510171253,291.120361328125,294.1499938964844,287.9441223144531,284.95623779296875,292.3139038085937,291.2890014648437,292.8701477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109107242897,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-3.4030466079711914,-0.0,-6.967727728124373e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.907580551495591e-21,-2.953790679644579e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992080,297.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0815734863281,0.0,0.0,9.484097972745076e-05,297.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0873413085937,0.0,0.0,9.987305384129286e-05,298.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.08819580078125,0.0,0.0,7.37660811864771e-05,297.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0859680175781,0.0,0.0,9.98727700789459e-05,297.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.08251953125,0.0,0.0,0.0004737510171253,291.120361328125,294.1499938964844,287.9441223144531,284.95623779296875,292.3139038085937,291.2890014648437,292.8701477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109107242897,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-3.4030466079711914,-0.0,-6.967727728124373e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.907580551495591e-21,-2.953790679644579e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992140,297.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0821228027344,0.0,0.0,9.482720633968712e-05,297.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0877990722656,0.0,0.0,9.985853102989496e-05,298.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0886535644531,0.0,0.0,7.375534914899617e-05,297.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0864562988281,0.0,0.0,9.98582545435056e-05,297.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0830383300781,0.0,0.0,0.0004736821574624,291.12042236328125,294.1499938964844,287.88751220703125,284.9227600097656,292.23516845703125,290.4169616699219,292.8703918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-3.4354469776153564,-0.0,-6.965634469224824e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992200,297.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0821228027344,0.0,0.0,9.482720633968712e-05,297.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0877990722656,0.0,0.0,9.985853102989496e-05,298.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0886535644531,0.0,0.0,7.375534914899617e-05,297.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0864562988281,0.0,0.0,9.98582545435056e-05,297.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0830383300781,0.0,0.0,0.0004736821574624,291.12042236328125,294.1499938964844,287.88751220703125,284.9227600097656,292.23516845703125,290.4169616699219,292.8703918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-3.4354469776153564,-0.0,-6.965634469224824e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992260,297.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.08258056640625,0.0,0.0,9.48126908042468e-05,297.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08819580078125,0.0,0.0,9.984323696698992e-05,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08905029296875,0.0,0.0,7.374404958682135e-05,297.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0868835449219,0.0,0.0,9.98429604806006e-05,297.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08349609375,0.0,0.0,0.0004736096598207,291.1203918457031,294.1499938964844,287.8291931152344,284.8876953125,292.15679931640625,289.75714111328125,292.8704528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-3.474059581756592,-0.0,-6.963433918372175e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992320,297.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.08258056640625,0.0,0.0,9.48126908042468e-05,297.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08819580078125,0.0,0.0,9.984323696698992e-05,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08905029296875,0.0,0.0,7.374404958682135e-05,297.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0868835449219,0.0,0.0,9.98429604806006e-05,297.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08349609375,0.0,0.0,0.0004736096598207,291.1203918457031,294.1499938964844,287.8291931152344,284.8876953125,292.15679931640625,289.75714111328125,292.8704528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-3.474059581756592,-0.0,-6.963433918372175e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992380,297.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0830078125,0.0,0.0,9.479742584517226e-05,298.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.08856201171875,0.0,0.0,9.982714982470496e-05,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0893859863281,0.0,0.0,7.373216067207977e-05,297.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0872497558594,0.0,0.0,9.982687333831564e-05,297.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0838928222656,0.0,0.0,0.0004735334077849,291.1203308105469,294.1499938964844,287.7694396972656,284.8512268066406,292.0788269042969,289.2534484863281,292.870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104386601597,7.084690167857843e-09,0.001010431558825,-0.0176126491278409,0.0,0.0,0.0,-0.0083250012248754,60.0,-3.51424503326416,-0.0,-6.961124654480956e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
