time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11992440,297.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0830078125,0.0,0.0,9.479742584517226e-05,298.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.08856201171875,0.0,0.0,9.982714982470496e-05,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0893859863281,0.0,0.0,7.373216067207977e-05,297.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0872497558594,0.0,0.0,9.982687333831564e-05,297.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0838928222656,0.0,0.0,0.0004735334077849,291.1203308105469,294.1499938964844,287.7694396972656,284.8512268066406,292.0788269042969,289.2534484863281,292.870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104386601597,7.084690167857843e-09,0.001010431558825,-0.0176126491278409,0.0,0.0,0.0,-0.0083250012248754,60.0,-3.51424503326416,-0.0,-6.961124654480956e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992500,297.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.08319091796875,0.0,0.0,9.47895023273304e-05,298.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0887145996094,0.0,0.0,9.981879702536388e-05,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08953857421875,0.0,0.0,7.372599066002294e-05,297.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.08740234375,0.0,0.0,9.981852781493215e-05,297.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0840759277344,0.0,0.0,0.0004734937974717,291.1202697753906,294.1499938964844,287.73907470703125,284.83251953125,292.0399475097656,289.0468444824219,292.8702087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103518143296,7.074529850825684e-09,0.0010103447129949,-0.0175860356539487,0.0,0.0,0.0,-0.0083199637010693,60.0,-3.5346779823303223,-0.0,-6.9599273899712e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992560,297.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0833740234375,0.0,0.0,9.478137508267535e-05,298.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0888671875,0.0,0.0,9.98102404992096e-05,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08966064453125,0.0,0.0,7.371966785285622e-05,297.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0875549316406,0.0,0.0,9.980996401282027e-05,297.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0842590332031,0.0,0.0,0.0004734531976282,291.12017822265625,294.1499938964844,287.7084045410156,284.8135070800781,292.00115966796875,288.86474609375,292.8700561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102627566084,7.064121732014428e-09,0.0010102557716891,-0.0175587758421897,0.0,0.0,0.0,-0.0083148041740059,60.0,-3.5552940368652344,-0.0,-6.958700993209277e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992620,297.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0837097167969,0.0,0.0,9.476450213696808e-05,298.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.089111328125,0.0,0.0,9.979246533475816e-05,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.08990478515625,0.0,0.0,7.370654202532023e-05,297.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0878295898437,0.0,0.0,9.979219612432644e-05,297.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0845642089844,0.0,0.0,0.000473368942039,291.1199951171875,294.1499938964844,287.64630126953125,284.7747497558594,291.9237976074219,288.5608825683594,292.8695678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-3.596996545791626,-0.0,-6.956159381843463e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992680,297.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0837097167969,0.0,0.0,9.476450213696808e-05,298.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.089111328125,0.0,0.0,9.979246533475816e-05,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.08990478515625,0.0,0.0,7.370654202532023e-05,297.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0878295898437,0.0,0.0,9.979219612432644e-05,297.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0845642089844,0.0,0.0,0.000473368942039,291.1199951171875,294.1499938964844,287.64630126953125,284.7747497558594,291.9237976074219,288.5608825683594,292.8695678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-3.596996545791626,-0.0,-6.956159381843463e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992740,297.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.083984375,0.0,0.0,9.474678518017754e-05,298.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0893249511719,0.0,0.0,9.977379522752015e-05,298.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0901184082031,0.0,0.0,7.369274680968374e-05,297.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0880432128906,0.0,0.0,9.977352601708844e-05,297.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0848388671875,0.0,0.0,0.0004732804372906,291.1197204589844,294.1499938964844,287.5833435058594,284.735107421875,291.8467102050781,288.3193664550781,292.8689270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-3.6392107009887695,-0.0,-6.953493425498891e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992800,297.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.083984375,0.0,0.0,9.474678518017754e-05,298.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0893249511719,0.0,0.0,9.977379522752015e-05,298.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0901184082031,0.0,0.0,7.369274680968374e-05,297.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0880432128906,0.0,0.0,9.977352601708844e-05,297.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0848388671875,0.0,0.0,0.0004732804372906,291.1197204589844,294.1499938964844,287.5833435058594,284.735107421875,291.8467102050781,288.3193664550781,292.8689270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-3.6392107009887695,-0.0,-6.953493425498891e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992860,297.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0841979980469,0.0,0.0,9.472818783251569e-05,298.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0894775390625,0.0,0.0,9.975419379770756e-05,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0902404785156,0.0,0.0,7.367827492998913e-05,297.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0882263183594,0.0,0.0,9.975393913919106e-05,297.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0850524902344,0.0,0.0,0.00047318750876,291.119384765625,294.1499938964844,287.51971435546875,284.6947937011719,291.7698669433594,288.1239013671875,292.8681335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-3.681802988052368,-0.0,-6.950700282004618e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992920,297.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0841979980469,0.0,0.0,9.472818783251569e-05,298.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0894775390625,0.0,0.0,9.975419379770756e-05,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0902404785156,0.0,0.0,7.367827492998913e-05,297.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0882263183594,0.0,0.0,9.975393913919106e-05,297.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0850524902344,0.0,0.0,0.00047318750876,291.119384765625,294.1499938964844,287.51971435546875,284.6947937011719,291.7698669433594,288.1239013671875,292.8681335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-3.681802988052368,-0.0,-6.950700282004618e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992980,297.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0843811035156,0.0,0.0,9.470869554206728e-05,298.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.089599609375,0.0,0.0,9.973365376936272e-05,298.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0903625488281,0.0,0.0,7.366309728240594e-05,297.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0883483886719,0.0,0.0,9.973339911084622e-05,297.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.085205078125,0.0,0.0,0.0004730901273433,291.1190185546875,294.1499938964844,287.4555969238281,284.6539611816406,291.6932983398437,287.9623413085937,292.8671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-3.724640130996704,-0.0,-6.947776398646965e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993040,297.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0843811035156,0.0,0.0,9.470869554206728e-05,298.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.089599609375,0.0,0.0,9.973365376936272e-05,298.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0903625488281,0.0,0.0,7.366309728240594e-05,297.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0883483886719,0.0,0.0,9.973339911084622e-05,297.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.085205078125,0.0,0.0,0.0004730901273433,291.1190185546875,294.1499938964844,287.4555969238281,284.6539611816406,291.6932983398437,287.9623413085937,292.8671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-3.724640130996704,-0.0,-6.947776398646965e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993100,297.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0844421386719,0.0,0.0,9.469860378885642e-05,298.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0896301269531,0.0,0.0,9.9723030871246e-05,298.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.09039306640625,0.0,0.0,7.365524652414024e-05,297.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.08837890625,0.0,0.0,9.97227689367719e-05,297.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08526611328125,0.0,0.0,0.0004730397195089,291.1188049316406,294.1499938964844,287.4234313964844,284.6333923339844,291.65509033203125,287.8914794921875,292.8666687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009359722957,6.958519982447342e-09,0.0010093527380377,-0.0172821730375289,0.0,0.0,0.0,-0.0082624536007642,60.0,-3.746109962463379,-0.0,-6.94626578479074e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993160,297.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0845031738281,0.0,0.0,9.468829375691712e-05,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08966064453125,0.0,0.0,9.971216059057042e-05,298.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0904235839844,0.0,0.0,7.36472211428918e-05,297.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08843994140625,0.0,0.0,9.971190593205392e-05,298.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0853271484375,0.0,0.0,0.000472988205729,291.1185913085937,294.1499938964844,287.3912353515625,284.6127624511719,291.616943359375,287.8259582519531,292.8661193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092474985867,6.9454038076344204e-09,0.0010092406300827,-0.0172478165477514,0.0,0.0,0.0,-0.0082559511065483,60.0,-3.7675912380218506,-0.0,-6.944721775425934e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993220,297.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0845947265625,0.0,0.0,9.46669970289804e-05,298.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.08966064453125,0.0,0.0,9.968972881324588e-05,298.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0904235839844,0.0,0.0,7.363064651144668e-05,297.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0884704589844,0.0,0.0,9.96894741547294e-05,298.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0854187011719,0.0,0.0,0.0004728818312287,291.1181030273437,294.1499938964844,287.3268127441406,284.5714416503906,291.54083251953125,287.7081298828125,292.86492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-3.810522079467773,-0.0,-6.941537122884256e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993280,297.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0845947265625,0.0,0.0,9.46669970289804e-05,298.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.08966064453125,0.0,0.0,9.968972881324588e-05,298.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0904235839844,0.0,0.0,7.363064651144668e-05,297.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0884704589844,0.0,0.0,9.96894741547294e-05,298.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0854187011719,0.0,0.0,0.0004728818312287,291.1181030273437,294.1499938964844,287.3268127441406,284.5714416503906,291.54083251953125,287.7081298828125,292.86492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-3.810522079467773,-0.0,-6.941537122884256e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993340,297.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0846252441406,0.0,0.0,9.464482718613e-05,298.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08966064453125,0.0,0.0,9.966637298930436e-05,298.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.09039306640625,0.0,0.0,7.361339521594346e-05,297.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0884704589844,0.0,0.0,9.966612560674548e-05,298.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.08544921875,0.0,0.0,0.0004727710911538,291.1175537109375,294.1499938964844,287.26251220703125,284.5301818847656,291.4649658203125,287.6041564941406,292.8636474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-3.853301286697388,-0.0,-6.938225993735615e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993400,297.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0846252441406,0.0,0.0,9.464482718613e-05,298.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08966064453125,0.0,0.0,9.966637298930436e-05,298.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.09039306640625,0.0,0.0,7.361339521594346e-05,297.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0884704589844,0.0,0.0,9.966612560674548e-05,298.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.08544921875,0.0,0.0,0.0004727710911538,291.1175537109375,294.1499938964844,287.26251220703125,284.5301818847656,291.4649658203125,287.6041564941406,292.8636474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-3.853301286697388,-0.0,-6.938225993735615e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993460,297.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0846252441406,0.0,0.0,9.462183516006915e-05,298.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.089599609375,0.0,0.0,9.964215132640676e-05,298.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09033203125,0.0,0.0,7.359550363617018e-05,297.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0884094238281,0.0,0.0,9.964190394384786e-05,298.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0854187011719,0.0,0.0,0.000472656218335,291.1169738769531,294.1499938964844,287.19854736328125,284.4891052246094,291.3893127441406,287.5105285644531,292.8622436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268304646015,0.0,0.0,0.0,-0.0082141263410449,60.0,-3.895796060562134,-0.0,-6.934795493407364e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993520,297.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0846252441406,0.0,0.0,9.462183516006915e-05,298.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.089599609375,0.0,0.0,9.964215132640676e-05,298.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09033203125,0.0,0.0,7.359550363617018e-05,297.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0884094238281,0.0,0.0,9.964190394384786e-05,298.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0854187011719,0.0,0.0,0.000472656218335,291.1169738769531,294.1499938964844,287.19854736328125,284.4891052246094,291.3893127441406,287.5105285644531,292.8622436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268304646015,0.0,0.0,0.0,-0.0082141263410449,60.0,-3.895796060562134,-0.0,-6.934795493407364e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993580,297.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0845947265625,0.0,0.0,9.459807188250124e-05,298.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0894775390625,0.0,0.0,9.961711475625634e-05,298.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0902099609375,0.0,0.0,7.357700815191492e-05,297.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0883178710937,0.0,0.0,9.961687464965507e-05,298.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0853881835937,0.0,0.0,0.0004725375038105,291.1163330078125,294.1499938964844,287.1351013183594,284.44842529296875,291.3138732910156,287.4247436523437,292.8607177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479455798864,0.0,0.0,0.0,-0.0081991963088512,60.0,-3.9378740787506095,-0.0,-6.931254148412337e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993640,297.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0845947265625,0.0,0.0,9.459807188250124e-05,298.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0894775390625,0.0,0.0,9.961711475625634e-05,298.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0902099609375,0.0,0.0,7.357700815191492e-05,297.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0883178710937,0.0,0.0,9.961687464965507e-05,298.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0853881835937,0.0,0.0,0.0004725375038105,291.1163330078125,294.1499938964844,287.1351013183594,284.44842529296875,291.3138732910156,287.4247436523437,292.8607177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479455798864,0.0,0.0,0.0,-0.0081991963088512,60.0,-3.9378740787506095,-0.0,-6.931254148412337e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993700,297.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0845642089844,0.0,0.0,9.458586282562464e-05,298.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.08941650390625,0.0,0.0,9.960425813915208e-05,298.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09014892578125,0.0,0.0,7.356751302722842e-05,297.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0882568359375,0.0,0.0,9.96040180325508e-05,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0853271484375,0.0,0.0,0.0004724765312857,291.1159973144531,294.1499938964844,287.1036376953125,284.4283142089844,291.2762756347656,287.3842163085937,292.8599548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081361979246,6.815457531672564e-09,0.0010081294458359,-0.0169074460864067,0.0,0.0,0.0,-0.0081915315240621,60.0,-3.9587152004241934,-0.0,-6.929436580094261e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993760,297.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0845031738281,0.0,0.0,9.457338455831632e-05,298.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.08935546875,0.0,0.0,9.959110320778564e-05,298.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0900573730469,0.0,0.0,7.355779962381348e-05,297.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.08819580078125,0.0,0.0,9.959086310118435e-05,298.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0852966308594,0.0,0.0,0.0004724141617771,291.1156616210937,294.1499938964844,287.0723876953125,284.4083557128906,291.2387084960937,287.344970703125,292.859130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080010397359,6.799653728961631e-09,0.0010079942876473,-0.016866048797965,0.0,0.0,0.0,-0.0081836963072419,60.0,-3.979400157928467,-0.0,-6.92757851084025e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993820,297.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0843811035156,0.0,0.0,9.454744576942176e-05,298.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08917236328125,0.0,0.0,9.956378198694438e-05,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0898742675781,0.0,0.0,7.353761611739174e-05,297.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0880432128906,0.0,0.0,9.956354915630072e-05,298.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0851745605469,0.0,0.0,0.0004722846206277,291.11492919921875,294.1499938964844,287.0106201171875,284.3690490722656,291.16375732421875,287.2698974609375,292.8574523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-4.020227909088135,-0.0,-6.92372239541328e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993880,297.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0843811035156,0.0,0.0,9.454744576942176e-05,298.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08917236328125,0.0,0.0,9.956378198694438e-05,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0898742675781,0.0,0.0,7.353761611739174e-05,297.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0880432128906,0.0,0.0,9.956354915630072e-05,298.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0851745605469,0.0,0.0,0.0004722846206277,291.11492919921875,294.1499938964844,287.0106201171875,284.3690490722656,291.16375732421875,287.2698974609375,292.8574523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-4.020227909088135,-0.0,-6.92372239541328e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993940,297.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.084228515625,0.0,0.0,9.452006634091958e-05,298.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0889587402344,0.0,0.0,9.953494009096175e-05,298.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0896301269531,0.0,0.0,7.35163121134974e-05,297.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0878295898437,0.0,0.0,9.95347072603181e-05,298.0492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0849914550781,0.0,0.0,0.0004721478326246,291.1141662597656,294.1499938964844,286.95001220703125,284.3306884765625,291.089111328125,287.1985778808594,292.8556823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-4.060211658477783,-0.0,-6.919655959336525e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994000,297.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.084228515625,0.0,0.0,9.452006634091958e-05,298.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0889587402344,0.0,0.0,9.953494009096175e-05,298.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0896301269531,0.0,0.0,7.35163121134974e-05,297.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0878295898437,0.0,0.0,9.95347072603181e-05,298.0492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0849914550781,0.0,0.0,0.0004721478326246,291.1141662597656,294.1499938964844,286.95001220703125,284.3306884765625,291.089111328125,287.1985778808594,292.8556823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-4.060211658477783,-0.0,-6.919655959336525e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994060,297.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08404541015625,0.0,0.0,9.449116623727603e-05,298.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.08868408203125,0.0,0.0,9.9504497484304e-05,298.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0893859863281,0.0,0.0,7.349382940446958e-05,297.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08758544921875,0.0,0.0,9.950427192961796e-05,298.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08477783203125,0.0,0.0,0.0004720034776255,291.11334228515625,294.1499938964844,286.89068603515625,284.29345703125,291.01470947265625,287.13037109375,292.8538513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-4.099209308624268,-0.0,-6.91536996555442e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994120,297.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08404541015625,0.0,0.0,9.449116623727603e-05,298.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.08868408203125,0.0,0.0,9.9504497484304e-05,298.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0893859863281,0.0,0.0,7.349382940446958e-05,297.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08758544921875,0.0,0.0,9.950427192961796e-05,298.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08477783203125,0.0,0.0,0.0004720034776255,291.11334228515625,294.1499938964844,286.89068603515625,284.29345703125,291.01470947265625,287.13037109375,292.8538513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-4.099209308624268,-0.0,-6.91536996555442e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994180,297.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.08380126953125,0.0,0.0,9.446078911423685e-05,298.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0884094238281,0.0,0.0,9.947249782271685e-05,298.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0890808105469,0.0,0.0,7.34701898181811e-05,297.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0873107910156,0.0,0.0,9.94722722680308e-05,298.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.08453369140625,0.0,0.0,0.0004718517302535,291.11248779296875,294.1499938964844,286.8329467773437,284.257568359375,290.9406433105469,287.0649108886719,292.8519287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131849437952,60.0,-4.137083530426025,-0.0,-6.91086867732338e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994240,297.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.08380126953125,0.0,0.0,9.446078911423685e-05,298.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0884094238281,0.0,0.0,9.947249782271685e-05,298.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0890808105469,0.0,0.0,7.34701898181811e-05,297.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0873107910156,0.0,0.0,9.94722722680308e-05,298.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.08453369140625,0.0,0.0,0.0004718517302535,291.11248779296875,294.1499938964844,286.8329467773437,284.257568359375,290.9406433105469,287.0649108886719,292.8519287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131849437952,60.0,-4.137083530426025,-0.0,-6.91086867732338e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994300,297.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08367919921875,0.0,0.0,9.444508759770542e-05,298.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0882263183594,0.0,0.0,9.94559595710598e-05,298.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0888977050781,0.0,0.0,7.345797348534688e-05,297.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.087158203125,0.0,0.0,9.945573401637375e-05,298.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0844116210937,0.0,0.0,0.0004717732954304,291.1120300292969,294.1499938964844,286.8046875,284.2401733398437,290.9037475585937,287.0331115722656,292.8509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066153481602,6.637618010785218e-09,0.0010066087124869,-0.0164416134357452,0.0,0.0,0.0,-0.0081033678725361,60.0,-4.155557632446289,-0.0,-6.908544492034707e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994360,297.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0835266113281,0.0,0.0,9.442908049095422e-05,298.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08807373046875,0.0,0.0,9.943909390131012e-05,298.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0887451171875,0.0,0.0,7.34455170459114e-05,297.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.08697509765625,0.0,0.0,9.943887562258168e-05,298.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0842590332031,0.0,0.0,0.0004716933181043,291.111572265625,294.1499938964844,286.7768859863281,284.2231750488281,290.8669128417969,287.0018920898437,292.8499450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064428206533,6.617435932554372e-09,0.0010064361849799,-0.0163887478411197,0.0,0.0,0.0,-0.0080933636054396,60.0,-4.173702239990234,-0.0,-6.906175542553683e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994420,297.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0832214355469,0.0,0.0,9.439627319807188e-05,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08770751953125,0.0,0.0,9.940454765455796e-05,298.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0883483886719,0.0,0.0,7.341999298660085e-05,297.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0866394042969,0.0,0.0,9.940432209987192e-05,298.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0839538574219,0.0,0.0,0.000471529434435,291.11065673828125,294.1499938964844,286.7228088378906,284.1905212402344,290.79351806640625,286.941162109375,292.847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576097888455479e-09,0.0010060827480629,-0.0162804666906595,0.0,0.0,0.0,-0.0080728698521852,60.0,-4.208939552307129,-0.0,-6.90132466729665e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994480,297.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0832214355469,0.0,0.0,9.439627319807188e-05,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08770751953125,0.0,0.0,9.940454765455796e-05,298.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0883483886719,0.0,0.0,7.341999298660085e-05,297.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0866394042969,0.0,0.0,9.940432209987192e-05,298.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0839538574219,0.0,0.0,0.000471529434435,291.11065673828125,294.1499938964844,286.7228088378906,284.1905212402344,290.79351806640625,286.941162109375,292.847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576097888455479e-09,0.0010060827480629,-0.0162804666906595,0.0,0.0,0.0,-0.0080728698521852,60.0,-4.208939552307129,-0.0,-6.90132466729665e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994540,297.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0828857421875,0.0,0.0,9.436270192964002e-05,298.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0873107910156,0.0,0.0,9.936917922459544e-05,298.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.08795166015625,0.0,0.0,7.339387229876593e-05,297.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08624267578125,0.0,0.0,9.9368960945867e-05,298.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0835876464844,0.0,0.0,0.0004713617090601,291.10968017578125,294.1499938964844,286.6708374023437,284.15972900390625,290.72052001953125,286.8826599121094,292.8457946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533803276198569e-09,0.0010057210456579,-0.0161696784198284,0.0,0.0,0.0,-0.0080519029870629,60.0,-4.242671012878418,-0.0,-6.896362947372836e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994600,297.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0828857421875,0.0,0.0,9.436270192964002e-05,298.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0873107910156,0.0,0.0,9.936917922459544e-05,298.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.08795166015625,0.0,0.0,7.339387229876593e-05,297.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08624267578125,0.0,0.0,9.9368960945867e-05,298.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0835876464844,0.0,0.0,0.0004713617090601,291.10968017578125,294.1499938964844,286.6708374023437,284.15972900390625,290.72052001953125,286.8826599121094,292.8457946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533803276198569e-09,0.0010057210456579,-0.0161696784198284,0.0,0.0,0.0,-0.0080519029870629,60.0,-4.242671012878418,-0.0,-6.896362947372836e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
