time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11994660,297.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0824890136719,0.0,0.0,9.43287304835394e-05,298.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0868530273437,0.0,0.0,9.933340334100647e-05,298.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0875244140625,0.0,0.0,7.336744602071121e-05,297.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0858154296875,0.0,0.0,9.933318506227806e-05,298.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.08319091796875,0.0,0.0,0.0004711920628324,291.108642578125,294.1499938964844,286.6211853027344,284.1309814453125,290.64794921875,286.82635498046875,292.8436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-4.274776935577393,-0.0,-6.891347226201108e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994720,297.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0824890136719,0.0,0.0,9.43287304835394e-05,298.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0868530273437,0.0,0.0,9.933340334100647e-05,298.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0875244140625,0.0,0.0,7.336744602071121e-05,297.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0858154296875,0.0,0.0,9.933318506227806e-05,298.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.08319091796875,0.0,0.0,0.0004711920628324,291.108642578125,294.1499938964844,286.6211853027344,284.1309814453125,290.64794921875,286.82635498046875,292.8436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-4.274776935577393,-0.0,-6.891347226201108e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994780,297.9054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.08209228515625,0.0,0.0,9.429480996914208e-05,298.16796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0863952636719,0.0,0.0,9.929767111316325e-05,298.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0870361328125,0.0,0.0,7.334105612244457e-05,297.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0853576660156,0.0,0.0,9.929746011039242e-05,298.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.082763671875,0.0,0.0,0.0004710225912276,291.10760498046875,294.1499938964844,286.5740966796875,284.10455322265625,290.5758361816406,286.7723083496094,292.8414001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.448316991480851e-09,0.0010049900738522,-0.0159457493573427,0.0,0.0,0.0,-0.0080095240846276,60.0,-4.305142402648926,-0.0,-6.88634074208494e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994840,297.9054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.08209228515625,0.0,0.0,9.429480996914208e-05,298.16796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0863952636719,0.0,0.0,9.929767111316325e-05,298.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0870361328125,0.0,0.0,7.334105612244457e-05,297.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0853576660156,0.0,0.0,9.929746011039242e-05,298.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.082763671875,0.0,0.0,0.0004710225912276,291.10760498046875,294.1499938964844,286.5740966796875,284.10455322265625,290.5758361816406,286.7723083496094,292.8414001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.448316991480851e-09,0.0010049900738522,-0.0159457493573427,0.0,0.0,0.0,-0.0080095240846276,60.0,-4.305142402648926,-0.0,-6.88634074208494e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994900,297.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0818786621094,0.0,0.0,9.427800978301092e-05,298.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0861511230469,0.0,0.0,9.927997598424554e-05,298.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0867919921875,0.0,0.0,7.332798122661188e-05,297.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.08514404296875,0.0,0.0,9.927976498147471e-05,298.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0825500488281,0.0,0.0,0.0004709386848844,291.1070556640625,294.1499938964844,286.55157470703125,284.0922241210937,290.5399475097656,286.74615478515625,292.8402404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048155672848,6.427164134237273e-09,0.0010048091644421,-0.0158903393894433,0.0,0.0,0.0,-0.0079990373924374,60.0,-4.319635391235352,-0.0,-6.883861658479874e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994960,297.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0816345214844,0.0,0.0,9.426140604773536e-05,298.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0859069824219,0.0,0.0,9.926248458214104e-05,298.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0865173339844,0.0,0.0,7.331505912588909e-05,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0848693847656,0.0,0.0,9.926227357937024e-05,298.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08233642578125,0.0,0.0,0.0004708557098638,291.10650634765625,294.1499938964844,286.5297241210937,284.0805358886719,290.50421142578125,286.7205505371094,292.839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046367533504,6.406250196988594e-09,0.0010046303505077,-0.0158355552703142,0.0,0.0,0.0,-0.0079886689782142,60.0,-4.333651542663574,-0.0,-6.881410996584236e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995020,297.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0811462402344,0.0,0.0,9.42290062084794e-05,298.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0853576660156,0.0,0.0,9.922836034093052e-05,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08599853515625,0.0,0.0,7.328985520871356e-05,297.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0843505859375,0.0,0.0,9.922814933815972e-05,298.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.08184814453125,0.0,0.0,0.0004706938925664,291.1053771972656,294.1499938964844,286.4883117675781,284.0591735839844,290.43310546875,286.67120361328125,292.8367614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042877402156,6.365449500833621e-09,0.0010042814537882,-0.0157286785542964,0.0,0.0,0.0,-0.0079684425145387,60.0,-4.360198497772217,-0.0,-6.876631886143515e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995080,297.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0811462402344,0.0,0.0,9.42290062084794e-05,298.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0853576660156,0.0,0.0,9.922836034093052e-05,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08599853515625,0.0,0.0,7.328985520871356e-05,297.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0843505859375,0.0,0.0,9.922814933815972e-05,298.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.08184814453125,0.0,0.0,0.0004706938925664,291.1053771972656,294.1499938964844,286.4883117675781,284.0591735839844,290.43310546875,286.67120361328125,292.8367614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042877402156,6.365449500833621e-09,0.0010042814537882,-0.0157286785542964,0.0,0.0,0.0,-0.0079684425145387,60.0,-4.360198497772217,-0.0,-6.876631886143515e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995140,297.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0806579589844,0.0,0.0,9.419814159628004e-05,298.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0848083496094,0.0,0.0,9.919584408635274e-05,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0854187011719,0.0,0.0,7.326583727262914e-05,297.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.08380126953125,0.0,0.0,9.919564035953954e-05,298.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0813293457031,0.0,0.0,0.0004705397004727,291.1042175292969,294.1499938964844,286.45001220703125,284.0406494140625,290.36260986328125,286.6243591308594,292.8343811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039551416411,6.326560164637841e-09,0.0010039488552138,-0.0156268067657947,0.0,0.0,0.0,-0.0079491632059216,60.0,-4.384671211242676,-0.0,-6.872078017750027e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995200,297.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0806579589844,0.0,0.0,9.419814159628004e-05,298.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0848083496094,0.0,0.0,9.919584408635274e-05,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0854187011719,0.0,0.0,7.326583727262914e-05,297.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.08380126953125,0.0,0.0,9.919564035953954e-05,298.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0813293457031,0.0,0.0,0.0004705397004727,291.1042175292969,294.1499938964844,286.45001220703125,284.0406494140625,290.36260986328125,286.6243591308594,292.8343811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039551416411,6.326560164637841e-09,0.0010039488552138,-0.0156268067657947,0.0,0.0,0.0,-0.0079491632059216,60.0,-4.384671211242676,-0.0,-6.872078017750027e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995260,297.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0801086425781,0.0,0.0,9.417047840543093e-05,298.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0841979980469,0.0,0.0,9.916670387610792e-05,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0848083496094,0.0,0.0,7.324431499000639e-05,297.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0832214355469,0.0,0.0,9.916650742525236e-05,298.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0807800292969,0.0,0.0,0.0004704014863818,291.10302734375,294.1499938964844,286.413330078125,284.0235595703125,290.292724609375,286.5799865722656,292.8319396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.29166940768755e-09,0.0010036504827439,-0.0155354104936122,0.0,0.0,0.0,-0.0079318666830658,60.0,-4.407444953918457,-0.0,-6.867993818104878e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995320,297.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0801086425781,0.0,0.0,9.417047840543093e-05,298.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0841979980469,0.0,0.0,9.916670387610792e-05,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0848083496094,0.0,0.0,7.324431499000639e-05,297.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0832214355469,0.0,0.0,9.916650742525236e-05,298.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0807800292969,0.0,0.0,0.0004704014863818,291.10302734375,294.1499938964844,286.413330078125,284.0235595703125,290.292724609375,286.5799865722656,292.8319396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.29166940768755e-09,0.0010036504827439,-0.0155354104936122,0.0,0.0,0.0,-0.0079318666830658,60.0,-4.407444953918457,-0.0,-6.867993818104878e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995380,297.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0795288085937,0.0,0.0,9.414749365532772e-05,298.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0835876464844,0.0,0.0,9.914249676512554e-05,298.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0841979980469,0.0,0.0,7.322643068619072e-05,297.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0826110839844,0.0,0.0,9.914230031426996e-05,298.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0802001953125,0.0,0.0,0.0004702867008745,291.101806640625,294.1499938964844,286.3766784667969,284.00640869140625,290.2234191894531,286.5375671386719,292.8294372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.2626184238467886e-09,0.0010034020524471,-0.0154593093320727,0.0,0.0,0.0,-0.007917464710772,60.0,-4.429831504821777,-0.0,-6.864593871114266e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995440,297.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0795288085937,0.0,0.0,9.414749365532772e-05,298.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0835876464844,0.0,0.0,9.914249676512554e-05,298.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0841979980469,0.0,0.0,7.322643068619072e-05,297.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0826110839844,0.0,0.0,9.914230031426996e-05,298.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0802001953125,0.0,0.0,0.0004702867008745,291.101806640625,294.1499938964844,286.3766784667969,284.00640869140625,290.2234191894531,286.5375671386719,292.8294372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.2626184238467886e-09,0.0010034020524471,-0.0154593093320727,0.0,0.0,0.0,-0.007917464710772,60.0,-4.429831504821777,-0.0,-6.864593871114266e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995500,297.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0792236328125,0.0,0.0,9.413775842403992e-05,298.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.083251953125,0.0,0.0,9.913224494084716e-05,298.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0838623046875,0.0,0.0,7.321885641431436e-05,297.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0823059082031,0.0,0.0,9.913204848999158e-05,298.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.07989501953125,0.0,0.0,0.0004702380683738,291.1011962890625,294.1499938964844,286.3583374023437,283.9978332519531,290.18902587890625,286.5169677734375,292.82818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003302866593,6.2502851783108335e-09,0.0010032965801656,-0.0154270026832818,0.0,0.0,0.0,-0.0079113505780696,60.0,-4.441068172454834,-0.0,-6.863150758817937e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995560,297.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07891845703125,0.0,0.0,9.412918734597042e-05,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0829162597656,0.0,0.0,9.912320820149034e-05,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0835266113281,0.0,0.0,7.321218436118215e-05,297.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0819702148437,0.0,0.0,9.912301175063476e-05,298.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0795593261719,0.0,0.0,0.0004701952275354,291.1005554199219,294.1499938964844,286.3399963378906,283.9892272949219,290.1547546386719,286.4966735839844,292.826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032097343355,6.239396554974519e-09,0.0010032034479081,-0.0153984790667891,0.0,0.0,0.0,-0.0079059526324272,60.0,-4.452347755432129,-0.0,-6.86187675569272e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995620,297.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07830810546875,0.0,0.0,9.411543578607962e-05,298.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0822448730469,0.0,0.0,9.91087217698805e-05,298.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08282470703125,0.0,0.0,7.320148142753169e-05,297.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.081298828125,0.0,0.0,9.910852531902492e-05,298.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.07891845703125,0.0,0.0,0.0004701265424955,291.0992736816406,294.1499938964844,286.3033447265625,283.9720153808594,290.0866394042969,286.4568786621094,292.8243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003059791401,6.221863024791219e-09,0.0010030535049736,-0.0153525490313768,0.0,0.0,0.0,-0.0078972605988383,60.0,-4.475039005279541,-0.0,-6.859826129357316e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995680,297.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07830810546875,0.0,0.0,9.411543578607962e-05,298.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0822448730469,0.0,0.0,9.91087217698805e-05,298.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08282470703125,0.0,0.0,7.320148142753169e-05,297.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.081298828125,0.0,0.0,9.910852531902492e-05,298.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.07891845703125,0.0,0.0,0.0004701265424955,291.0992736816406,294.1499938964844,286.3033447265625,283.9720153808594,290.0866394042969,286.4568786621094,292.8243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003059791401,6.221863024791219e-09,0.0010030535049736,-0.0153525490313768,0.0,0.0,0.0,-0.0078972605988383,60.0,-4.475039005279541,-0.0,-6.859826129357316e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995740,297.8910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.07763671875,0.0,0.0,9.410604980075732e-05,298.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.08154296875,0.0,0.0,9.90988264675252e-05,298.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0821228027344,0.0,0.0,7.319417636608705e-05,297.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0805969238281,0.0,0.0,9.909863729262725e-05,298.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0782470703125,0.0,0.0,0.0004700796271208,291.09796142578125,294.1499938964844,286.26666259765625,283.9547119140625,290.01910400390625,286.4178466796875,292.8217163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.2097673669825334e-09,0.0010029501281678,-0.0153208635747432,0.0,0.0,0.0,-0.0078912638127803,60.0,-4.49790620803833,-0.0,-6.85841143877042e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995800,297.8910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.07763671875,0.0,0.0,9.410604980075732e-05,298.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.08154296875,0.0,0.0,9.90988264675252e-05,298.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0821228027344,0.0,0.0,7.319417636608705e-05,297.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0805969238281,0.0,0.0,9.909863729262725e-05,298.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0782470703125,0.0,0.0,0.0004700796271208,291.09796142578125,294.1499938964844,286.26666259765625,283.9547119140625,290.01910400390625,286.4178466796875,292.8217163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.2097673669825334e-09,0.0010029501281678,-0.0153208635747432,0.0,0.0,0.0,-0.0078912638127803,60.0,-4.49790620803833,-0.0,-6.85841143877042e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995860,297.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0769348144531,0.0,0.0,9.410074562765658e-05,298.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0807800292969,0.0,0.0,9.909323853207752e-05,298.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.08135986328125,0.0,0.0,7.319004362216219e-05,297.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0798645019531,0.0,0.0,9.909304935717957e-05,298.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0775451660156,0.0,0.0,0.0004700531426351,291.0965881347656,294.1499938964844,286.2300109863281,283.9373779296875,289.9521179199219,286.3794250488281,292.8190612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202769409213715e-09,0.0010028902906924,-0.0153025323525071,0.0,0.0,0.0,-0.0078877946361899,60.0,-4.520943641662598,-0.0,-6.857592893538822e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995920,297.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0769348144531,0.0,0.0,9.410074562765658e-05,298.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0807800292969,0.0,0.0,9.909323853207752e-05,298.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.08135986328125,0.0,0.0,7.319004362216219e-05,297.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0798645019531,0.0,0.0,9.909304935717957e-05,298.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0775451660156,0.0,0.0,0.0004700531426351,291.0965881347656,294.1499938964844,286.2300109863281,283.9373779296875,289.9521179199219,286.3794250488281,292.8190612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202769409213715e-09,0.0010028902906924,-0.0153025323525071,0.0,0.0,0.0,-0.0078877946361899,60.0,-4.520943641662598,-0.0,-6.857592893538822e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995980,297.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0762023925781,0.0,0.0,9.409920312464236e-05,298.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0800170898437,0.0,0.0,9.909160144161432e-05,298.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0805969238281,0.0,0.0,7.318883581319824e-05,297.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0791015625,0.0,0.0,9.909141226671636e-05,298.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07684326171875,0.0,0.0,0.00047004543012,291.09521484375,294.1499938964844,286.1933288574219,283.91998291015625,289.8856506347656,286.3414306640625,292.8163757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200460145322495e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,-0.0078866500407457,60.0,-4.544140815734863,-0.0,-6.857322887299233e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996040,297.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0762023925781,0.0,0.0,9.409920312464236e-05,298.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0800170898437,0.0,0.0,9.909160144161432e-05,298.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0805969238281,0.0,0.0,7.318883581319824e-05,297.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0791015625,0.0,0.0,9.909141226671636e-05,298.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07684326171875,0.0,0.0,0.00047004543012,291.09521484375,294.1499938964844,286.1933288574219,283.91998291015625,289.8856506347656,286.3414306640625,292.8163757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200460145322495e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,-0.0078866500407457,60.0,-4.544140815734863,-0.0,-6.857322887299233e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996100,297.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0758361816406,0.0,0.0,9.40997269935906e-05,298.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0796203613281,0.0,0.0,9.90921471384354e-05,298.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0802001953125,0.0,0.0,7.318923599086702e-05,297.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0787353515625,0.0,0.0,9.909196523949504e-05,298.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0764465332031,0.0,0.0,0.0004700480203609,291.0945129394531,294.1499938964844,286.17498779296875,283.9112548828125,289.8526306152344,286.3225402832031,292.81500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028806282207,6.200920665833109e-09,0.0010028744582086,-0.0152976894751191,0.0,0.0,0.0,-0.0078868782147765,60.0,-4.555796146392822,-0.0,-6.857376178004415e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996160,297.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0754699707031,0.0,0.0,9.410104394191876e-05,298.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0792236328125,0.0,0.0,9.90935368463397e-05,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.07977294921875,0.0,0.0,7.319026190089062e-05,297.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0783386230469,0.0,0.0,9.909334767144172e-05,298.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0760803222656,0.0,0.0,0.0004700546269305,291.09381103515625,294.1499938964844,286.1566772460937,283.9025573730469,289.8197631835937,286.3037414550781,292.8136291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028930846601,6.202376834352208e-09,0.0010028869146481,-0.0153015032410621,0.0,0.0,0.0,-0.0078875999897718,60.0,-4.567485809326172,-0.0,-6.857546708261e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996220,297.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0746765136719,0.0,0.0,9.410587517777458e-05,298.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0783996582031,0.0,0.0,9.90986154647544e-05,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0789489746094,0.0,0.0,7.319400901906192e-05,297.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0775146484375,0.0,0.0,9.909843356581403e-05,298.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0752868652344,0.0,0.0,0.0004700787540059,291.0923767089844,294.1499938964844,286.1199951171875,283.8850402832031,289.7543640136719,286.2662353515625,292.81085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.2080203200309825e-09,0.0010029351105913,-0.0153162870556116,0.0,0.0,0.0,-0.0078903976827859,60.0,-4.5909600257873535,-0.0,-6.85820680246252e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996280,297.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0746765136719,0.0,0.0,9.410587517777458e-05,298.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0783996582031,0.0,0.0,9.90986154647544e-05,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0789489746094,0.0,0.0,7.319400901906192e-05,297.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0775146484375,0.0,0.0,9.909843356581403e-05,298.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0752868652344,0.0,0.0,0.0004700787540059,291.0923767089844,294.1499938964844,286.1199951171875,283.8850402832031,289.7543640136719,286.2662353515625,292.81085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.2080203200309825e-09,0.0010029351105913,-0.0153162870556116,0.0,0.0,0.0,-0.0078903976827859,60.0,-4.5909600257873535,-0.0,-6.85820680246252e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996340,297.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0738830566406,0.0,0.0,9.41132675507106e-05,298.1363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0775451660156,0.0,0.0,9.910639346344396e-05,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0780944824219,0.0,0.0,7.319975702557713e-05,297.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.07666015625,0.0,0.0,9.91062115645036e-05,298.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.074462890625,0.0,0.0,0.0004701156867668,291.0909118652344,294.1499938964844,286.0833435058594,283.86749267578125,289.6894836425781,286.2288818359375,292.8080749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216866577091196e-09,0.0010030107805505,-0.0153394611552357,0.0,0.0,0.0,-0.0078947832807898,60.0,-4.61454963684082,-0.0,-6.859241352685785e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996400,297.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0738830566406,0.0,0.0,9.41132675507106e-05,298.1363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0775451660156,0.0,0.0,9.910639346344396e-05,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0780944824219,0.0,0.0,7.319975702557713e-05,297.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.07666015625,0.0,0.0,9.91062115645036e-05,298.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.074462890625,0.0,0.0,0.0004701156867668,291.0909118652344,294.1499938964844,286.0833435058594,283.86749267578125,289.6894836425781,286.2288818359375,292.8080749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216866577091196e-09,0.0010030107805505,-0.0153394611552357,0.0,0.0,0.0,-0.0078947832807898,60.0,-4.61454963684082,-0.0,-6.859241352685785e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996460,297.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07342529296875,0.0,0.0,9.411837527295576e-05,298.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0770568847656,0.0,0.0,9.911176312016325e-05,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0776062011719,0.0,0.0,7.320372242247686e-05,297.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0762023925781,0.0,0.0,9.911158849718048e-05,298.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0740051269531,0.0,0.0,0.0004701411817222,291.090087890625,294.1499938964844,286.06280517578125,283.857666015625,289.6533508300781,286.2080078125,292.8064880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003069570288,6.223022541718137e-09,0.001003063400276,-0.0153555870056152,0.0,0.0,0.0,-0.0078978352248668,60.0,-4.627804279327393,-0.0,-6.859961843019846e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996520,297.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.07305908203125,0.0,0.0,9.412279905518516e-05,298.1334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.07666015625,0.0,0.0,9.911642700899392e-05,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07720947265625,0.0,0.0,7.320716395042837e-05,297.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0758056640625,0.0,0.0,9.911624511005356e-05,298.0516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0736389160156,0.0,0.0,0.0004701633006334,291.08941650390625,294.1499938964844,286.0466613769531,283.84991455078125,289.6250915527344,286.1916198730469,292.80523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031154379248,6.228380478034978e-09,0.0010031092679128,-0.0153696220368146,0.0,0.0,0.0,-0.0079004913568496,60.0,-4.6382365226745605,-0.0,-6.860588541712789e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996580,297.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0721740722656,0.0,0.0,9.413404040969908e-05,298.1304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0757751464844,0.0,0.0,9.912825044011696e-05,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0762939453125,0.0,0.0,7.321589509956539e-05,297.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0749206542969,0.0,0.0,9.912807581713424e-05,298.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.07275390625,0.0,0.0,0.0004702194419223,291.0879211425781,294.1499938964844,286.010009765625,283.832275390625,289.5611877441406,286.1544494628906,292.8023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.2420246749184124e-09,0.0010032259160652,-0.0154053634032607,0.0,0.0,0.0,-0.0079072546213865,60.0,-4.662002086639404,-0.0,-6.862184420697305e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996640,297.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0721740722656,0.0,0.0,9.413404040969908e-05,298.1304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0757751464844,0.0,0.0,9.912825044011696e-05,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0762939453125,0.0,0.0,7.321589509956539e-05,297.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0749206542969,0.0,0.0,9.912807581713424e-05,298.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.07275390625,0.0,0.0,0.0004702194419223,291.0879211425781,294.1499938964844,286.010009765625,283.832275390625,289.5611877441406,286.1544494628906,292.8023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.2420246749184124e-09,0.0010032259160652,-0.0154053634032607,0.0,0.0,0.0,-0.0079072546213865,60.0,-4.662002086639404,-0.0,-6.862184420697305e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996700,297.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0717468261719,0.0,0.0,9.414016676601022e-05,298.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0752868652344,0.0,0.0,9.913470421452077e-05,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0758361816406,0.0,0.0,7.322066085180268e-05,297.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.074462890625,0.0,0.0,9.9134529591538e-05,298.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.07232666015625,0.0,0.0,0.0004702500300481,291.0871276855469,294.1499938964844,285.9916687011719,283.82342529296875,289.5294189453125,286.1358642578125,292.8009338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032958816736,6.249480932751794e-09,0.0010032895952463,-0.0154248960316181,0.0,0.0,0.0,-0.0079109510406851,60.0,-4.673908710479736,-0.0,-6.863056967176817e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996760,297.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0712890625,0.0,0.0,9.414656233275308e-05,298.1273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0748291015625,0.0,0.0,9.914142719935626e-05,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0753479003906,0.0,0.0,7.322563033085316e-05,297.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.073974609375,0.0,0.0,9.914125257637352e-05,298.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0718688964844,0.0,0.0,0.0004702819569502,291.0863647460937,294.1499938964844,285.97332763671875,283.8145751953125,289.49774169921875,286.1172790527344,292.7994689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033624712377,6.257268037046515e-09,0.0010033561848104,-0.0154452938586473,0.0,0.0,0.0,-0.0079148113727569,60.0,-4.685826778411865,-0.0,-6.863967882964064e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996820,297.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.07037353515625,0.0,0.0,9.415993554284796e-05,298.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0738830566406,0.0,0.0,9.91555061773397e-05,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0743713378906,0.0,0.0,7.323602039832622e-05,297.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0730285644531,0.0,0.0,9.915533155435696e-05,298.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0709533691406,0.0,0.0,0.0004703487502411,291.0848083496094,294.1499938964844,285.9366760253906,283.7968139648437,289.4347839355469,286.08013916015625,292.7965393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035019367933,6.273582542348777e-09,0.0010034957667812,-0.0154880303889513,0.0,0.0,0.0,-0.0079228999093174,60.0,-4.709690093994141,-0.0,-6.865877111295049e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
