time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11996880,297.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.07037353515625,0.0,0.0,9.415993554284796e-05,298.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0738830566406,0.0,0.0,9.91555061773397e-05,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0743713378906,0.0,0.0,7.323602039832622e-05,297.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0730285644531,0.0,0.0,9.915533155435696e-05,298.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0709533691406,0.0,0.0,0.0004703487502411,291.0848083496094,294.1499938964844,285.9366760253906,283.7968139648437,289.4347839355469,286.08013916015625,292.7965393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035019367933,6.273582542348777e-09,0.0010034957667812,-0.0154880303889513,0.0,0.0,0.0,-0.0079228999093174,60.0,-4.709690093994141,-0.0,-6.865877111295049e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996940,297.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0694580078125,0.0,0.0,9.417376713827252e-05,298.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0728759765625,0.0,0.0,9.917006536852568e-05,298.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0733947753906,0.0,0.0,7.324677426367998e-05,297.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0720520019531,0.0,0.0,9.916989802150056e-05,298.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.07000732421875,0.0,0.0,0.0004704178718384,291.08319091796875,294.1499938964844,285.8999938964844,283.7790222167969,289.3722839355469,286.0429992675781,292.7936096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290473475445424e-09,0.0010036401217803,-0.0155322765931487,0.0,0.0,0.0,-0.0079312734305858,60.0,-4.733574390411377,-0.0,-6.867853841185936e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997000,297.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0694580078125,0.0,0.0,9.417376713827252e-05,298.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0728759765625,0.0,0.0,9.917006536852568e-05,298.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0733947753906,0.0,0.0,7.324677426367998e-05,297.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0720520019531,0.0,0.0,9.916989802150056e-05,298.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.07000732421875,0.0,0.0,0.0004704178718384,291.08319091796875,294.1499938964844,285.8999938964844,283.7790222167969,289.3722839355469,286.0429992675781,292.7936096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290473475445424e-09,0.0010036401217803,-0.0155322765931487,0.0,0.0,0.0,-0.0079312734305858,60.0,-4.733574390411377,-0.0,-6.867853841185936e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997060,297.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0684814453125,0.0,0.0,9.418767149327324e-05,298.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0718688964844,0.0,0.0,9.91846973192878e-05,298.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0723876953125,0.0,0.0,7.325758633669466e-05,297.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0710754394531,0.0,0.0,9.918452997226268e-05,298.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06903076171875,0.0,0.0,0.0004704873135779,291.0815734863281,294.1499938964844,285.86334228515625,283.7611694335937,289.31024169921875,286.005859375,292.7906188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.30745544683009e-09,0.0010037854081019,-0.0155767621472477,0.0,0.0,0.0,-0.0079396916553378,60.0,-4.757460117340088,-0.0,-6.86984193976059e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997120,297.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0684814453125,0.0,0.0,9.418767149327324e-05,298.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0718688964844,0.0,0.0,9.91846973192878e-05,298.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0723876953125,0.0,0.0,7.325758633669466e-05,297.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0710754394531,0.0,0.0,9.918452997226268e-05,298.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06903076171875,0.0,0.0,0.0004704873135779,291.0815734863281,294.1499938964844,285.86334228515625,283.7611694335937,289.31024169921875,286.005859375,292.7906188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.30745544683009e-09,0.0010037854081019,-0.0155767621472477,0.0,0.0,0.0,-0.0079396916553378,60.0,-4.757460117340088,-0.0,-6.86984193976059e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997180,297.8428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0674743652344,0.0,0.0,9.420127753401176e-05,298.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0708312988281,0.0,0.0,9.919902367983012e-05,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07135009765625,0.0,0.0,7.326816557906568e-05,297.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0700378417969,0.0,0.0,9.9198856332805e-05,298.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0680236816406,0.0,0.0,0.000470555271022,291.0799255371094,294.1499938964844,285.82666015625,283.7432861328125,289.2486267089844,285.96875,292.7876281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324074597330309e-09,0.0010039274347946,-0.0156202958896756,0.0,0.0,0.0,-0.0079479310661554,60.0,-4.781329154968262,-0.0,-6.871787405771101e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997240,297.8428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0674743652344,0.0,0.0,9.420127753401176e-05,298.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0708312988281,0.0,0.0,9.919902367983012e-05,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07135009765625,0.0,0.0,7.326816557906568e-05,297.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0700378417969,0.0,0.0,9.9198856332805e-05,298.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0680236816406,0.0,0.0,0.000470555271022,291.0799255371094,294.1499938964844,285.82666015625,283.7432861328125,289.2486267089844,285.96875,292.7876281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324074597330309e-09,0.0010039274347946,-0.0156202958896756,0.0,0.0,0.0,-0.0079479310661554,60.0,-4.781329154968262,-0.0,-6.871787405771101e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997300,297.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0669860839844,0.0,0.0,9.420784772373736e-05,298.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0703125,0.0,0.0,9.92059358395636e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07080078125,0.0,0.0,7.327326602535322e-05,297.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06951904296875,0.0,0.0,9.92057757684961e-05,298.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0675048828125,0.0,0.0,0.0004705881001427,291.0791015625,294.1499938964844,285.8083190917969,283.7343139648437,289.218017578125,285.9501953125,292.7861022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040024062618,6.332092628014152e-09,0.0010039960034191,-0.0156413000077009,0.0,0.0,0.0,-0.0079519059509038,60.0,-4.79325008392334,-0.0,-6.87272603272504e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997360,297.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06646728515625,0.0,0.0,9.42142360145226e-05,298.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0697937011719,0.0,0.0,9.921265882439911e-05,298.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0702819824219,0.0,0.0,7.327823550440371e-05,297.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0690002441406,0.0,0.0,9.92124987533316e-05,298.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0669860839844,0.0,0.0,0.0004706199979409,291.0782775878906,294.1499938964844,285.7900085449219,283.725341796875,289.1875,285.931640625,292.7845764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040689958259,6.339885061379391e-09,0.0010040627093985,-0.0156617127358913,0.0,0.0,0.0,-0.0079557690769433,60.0,-4.805160045623779,-0.0,-6.873638369597759e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997420,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0654296875,0.0,0.0,9.422624862054364e-05,298.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0686950683594,0.0,0.0,9.922530443873256e-05,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0691833496094,0.0,0.0,7.328757055802271e-05,297.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06793212890625,0.0,0.0,9.922514436766504e-05,298.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0659484863281,0.0,0.0,0.0004706799809355,291.0765686035156,294.1499938964844,285.7533264160156,283.70733642578125,289.1268005371094,285.89453125,292.7815246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354522685825259e-09,0.0010041878558695,-0.0157000552862882,0.0,0.0,0.0,-0.0079630250111222,60.0,-4.828941345214844,-0.0,-6.87535219867641e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997480,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0654296875,0.0,0.0,9.422624862054364e-05,298.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0686950683594,0.0,0.0,9.922530443873256e-05,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0691833496094,0.0,0.0,7.328757055802271e-05,297.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06793212890625,0.0,0.0,9.922514436766504e-05,298.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0659484863281,0.0,0.0,0.0004706799809355,291.0765686035156,294.1499938964844,285.7533264160156,283.70733642578125,289.1268005371094,285.89453125,292.7815246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354522685825259e-09,0.0010041878558695,-0.0157000552862882,0.0,0.0,0.0,-0.0079630250111222,60.0,-4.828941345214844,-0.0,-6.87535219867641e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997540,297.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0643615722656,0.0,0.0,9.423697338206694e-05,298.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0675964355469,0.0,0.0,9.923658944899216e-05,298.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06805419921875,0.0,0.0,7.329590880544856e-05,297.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0668334960937,0.0,0.0,9.923643665388228e-05,298.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0648803710937,0.0,0.0,0.0004707335610873,291.0748596191406,294.1499938964844,285.7166748046875,283.68927001953125,289.0664978027344,285.8574523925781,292.7784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367563365472506e-09,0.0010042993817478,-0.0157342161983251,0.0,0.0,0.0,-0.0079694902524352,60.0,-4.852654457092285,-0.0,-6.876879865558294e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997600,297.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0643615722656,0.0,0.0,9.423697338206694e-05,298.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0675964355469,0.0,0.0,9.923658944899216e-05,298.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06805419921875,0.0,0.0,7.329590880544856e-05,297.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0668334960937,0.0,0.0,9.923643665388228e-05,298.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0648803710937,0.0,0.0,0.0004707335610873,291.0748596191406,294.1499938964844,285.7166748046875,283.68927001953125,289.0664978027344,285.8574523925781,292.7784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367563365472506e-09,0.0010042993817478,-0.0157342161983251,0.0,0.0,0.0,-0.0079694902524352,60.0,-4.852654457092285,-0.0,-6.876879865558294e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997660,297.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.06365966796875,0.0,0.0,9.424299787497148e-05,298.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0668640136719,0.0,0.0,9.924292680807412e-05,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0673522949219,0.0,0.0,7.330058724619448e-05,297.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.06610107421875,0.0,0.0,9.924277401296422e-05,298.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0641784667969,0.0,0.0,0.000470763654448,291.07373046875,294.1499938964844,285.6932067871094,283.6777038574219,289.02813720703125,285.833740234375,292.7764587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004368183203,6.374858863011923e-09,0.0010043617803603,-0.0157533250749111,0.0,0.0,0.0,-0.0079731065779924,60.0,-4.8677849769592285,-0.0,-6.877733937926679e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997720,297.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0632629394531,0.0,0.0,9.42461338127032e-05,298.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.06646728515625,0.0,0.0,9.924623009283096e-05,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0669250488281,0.0,0.0,7.330302469199523e-05,297.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0657043457031,0.0,0.0,9.924607729772106e-05,298.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.06378173828125,0.0,0.0,0.0004707793123088,291.0731201171875,294.1499938964844,285.67999267578125,283.6711730957031,289.0066223144531,285.8204040527344,292.7753295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044005466625,6.378653605310092e-09,0.0010043942602351,-0.0157632660120725,0.0,0.0,0.0,-0.0079749878495931,60.0,-4.876283645629883,-0.0,-6.878178737679266e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997780,297.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0621643066406,0.0,0.0,9.425343159819022e-05,298.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0653076171875,0.0,0.0,9.925390622811392e-05,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0657653808594,0.0,0.0,7.330869266297668e-05,297.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0645446777344,0.0,0.0,9.925375343300402e-05,298.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0626525878906,0.0,0.0,0.0004708157503046,291.07135009765625,294.1499938964844,285.6433410644531,283.6530456542969,288.9471130371094,285.78338623046875,292.7721862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.387425699472261e-09,0.0010044692317023,-0.0157862436026334,0.0,0.0,0.0,-0.007979336194694,60.0,-4.899818420410156,-0.0,-6.879206182475174e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997840,297.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0621643066406,0.0,0.0,9.425343159819022e-05,298.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0653076171875,0.0,0.0,9.925390622811392e-05,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0657653808594,0.0,0.0,7.330869266297668e-05,297.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0645446777344,0.0,0.0,9.925375343300402e-05,298.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0626525878906,0.0,0.0,0.0004708157503046,291.07135009765625,294.1499938964844,285.6433410644531,283.6530456542969,288.9471130371094,285.78338623046875,292.7721862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.387425699472261e-09,0.0010044692317023,-0.0157862436026334,0.0,0.0,0.0,-0.007979336194694,60.0,-4.899818420410156,-0.0,-6.879206182475174e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997900,297.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.06158447265625,0.0,0.0,9.42562910495326e-05,298.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0647277832031,0.0,0.0,9.92569184745662e-05,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.065185546875,0.0,0.0,7.331091910600662e-05,297.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.06396484375,0.0,0.0,9.92567656794563e-05,298.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0621032714844,0.0,0.0,0.0004708300402853,291.0704650878906,294.1499938964844,285.625,283.6439514160156,288.9175109863281,285.764892578125,292.7706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045047383755,6.390832307801021e-09,0.0010044983355328,-0.0157951693981885,0.0,0.0,0.0,-0.0079810256138443,60.0,-4.911540508270264,-0.0,-6.879604796949934e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997960,297.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0610046386719,0.0,0.0,9.425858297618106e-05,298.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0641174316406,0.0,0.0,9.925932681653649e-05,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0645751953125,0.0,0.0,7.331269443966448e-05,297.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0633850097656,0.0,0.0,9.92591740214266e-05,298.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0615234375,0.0,0.0,0.0004708414780907,291.069580078125,294.1499938964844,285.6066589355469,283.63482666015625,288.88800048828125,285.74639892578125,292.76904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045277886092,6.393527041126391e-09,0.0010045213857665,-0.015802226960659,0.0,0.0,0.0,-0.0079823611304163,60.0,-4.92323112487793,-0.0,-6.879920988467347e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998020,297.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0598449707031,0.0,0.0,9.426128963241354e-05,298.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0629272460937,0.0,0.0,9.926217171596365e-05,298.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0633850097656,0.0,0.0,7.331479719141498e-05,297.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06219482421875,0.0,0.0,9.926201892085372e-05,298.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.06036376953125,0.0,0.0,0.0004708550113718,291.0677490234375,294.1499938964844,285.57000732421875,283.6165771484375,288.8293151855469,285.70947265625,292.765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-4.946514129638672,-0.0,-6.880279812548906e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998080,297.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0598449707031,0.0,0.0,9.426128963241354e-05,298.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0629272460937,0.0,0.0,9.926217171596365e-05,298.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0633850097656,0.0,0.0,7.331479719141498e-05,297.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06219482421875,0.0,0.0,9.926201892085372e-05,298.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.06036376953125,0.0,0.0,0.0004708550113718,291.0677490234375,294.1499938964844,285.57000732421875,283.6165771484375,288.8293151855469,285.70947265625,292.765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-4.946514129638672,-0.0,-6.880279812548906e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998140,297.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0586853027344,0.0,0.0,9.426125325262548e-05,298.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06170654296875,0.0,0.0,9.926212806021796e-05,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0621643066406,0.0,0.0,7.331476081162691e-05,297.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0609741210937,0.0,0.0,9.926197526510804e-05,298.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0591735839844,0.0,0.0,0.0004708548367489,291.0659484863281,294.1499938964844,285.5333251953125,283.5982971191406,288.77099609375,285.672607421875,292.7626647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-4.969645023345947,-0.0,-6.880238601070232e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998200,297.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0586853027344,0.0,0.0,9.426125325262548e-05,298.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06170654296875,0.0,0.0,9.926212806021796e-05,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0621643066406,0.0,0.0,7.331476081162691e-05,297.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0609741210937,0.0,0.0,9.926197526510804e-05,298.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0591735839844,0.0,0.0,0.0004708548367489,291.0659484863281,294.1499938964844,285.5333251953125,283.5982971191406,288.77099609375,285.672607421875,292.7626647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-4.969645023345947,-0.0,-6.880238601070232e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998260,297.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0574645996094,0.0,0.0,9.425813186680898e-05,298.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0604553222656,0.0,0.0,9.925883205141872e-05,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0609130859375,0.0,0.0,7.331233064178377e-05,297.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.05975341796875,0.0,0.0,9.925868653226644e-05,298.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0579528808594,0.0,0.0,0.0004708392370957,291.0640869140625,294.1499938964844,285.4966735839844,283.5799560546875,288.7131042480469,285.63580322265625,292.75946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045150993391,6.39204511543312e-09,0.0010045088129118,-0.015798345208168,0.0,0.0,0.0,-0.007981626316905,60.0,-4.992605209350586,-0.0,-6.879746905497086e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998320,297.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0574645996094,0.0,0.0,9.425813186680898e-05,298.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0604553222656,0.0,0.0,9.925883205141872e-05,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0609130859375,0.0,0.0,7.331233064178377e-05,297.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.05975341796875,0.0,0.0,9.925868653226644e-05,298.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0579528808594,0.0,0.0,0.0004708392370957,291.0640869140625,294.1499938964844,285.4966735839844,283.5799560546875,288.7131042480469,285.63580322265625,292.75946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045150993391,6.39204511543312e-09,0.0010045088129118,-0.015798345208168,0.0,0.0,0.0,-0.007981626316905,60.0,-4.992605209350586,-0.0,-6.879746905497086e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998380,297.7283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0562438964844,0.0,0.0,9.425155440112576e-05,298.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0592041015625,0.0,0.0,9.925190533977002e-05,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.05963134765625,0.0,0.0,7.330720836762339e-05,297.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0585021972656,0.0,0.0,9.925175982061774e-05,298.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.05670166015625,0.0,0.0,0.0004708063788712,291.0622253417969,294.1499938964844,285.4599914550781,283.5615539550781,288.65557861328125,285.5990600585937,292.7561950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383551465205528e-09,0.0010044361697509,-0.0157760959118604,0.0,0.0,0.0,-0.0079774158075451,60.0,-5.01537561416626,-0.0,-6.878752145667022e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998440,297.7283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0562438964844,0.0,0.0,9.425155440112576e-05,298.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0592041015625,0.0,0.0,9.925190533977002e-05,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.05963134765625,0.0,0.0,7.330720836762339e-05,297.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0585021972656,0.0,0.0,9.925175982061774e-05,298.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.05670166015625,0.0,0.0,0.0004708063788712,291.0622253417969,294.1499938964844,285.4599914550781,283.5615539550781,288.65557861328125,285.5990600585937,292.7561950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383551465205528e-09,0.0010044361697509,-0.0157760959118604,0.0,0.0,0.0,-0.0079774158075451,60.0,-5.01537561416626,-0.0,-6.878752145667022e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998500,297.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0556030273437,0.0,0.0,9.424673771718516e-05,298.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0585632324219,0.0,0.0,9.924682672135532e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0589904785156,0.0,0.0,7.330345397349447e-05,297.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.057861328125,0.0,0.0,9.924668120220304e-05,298.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0560913085937,0.0,0.0,0.0004707822808995,291.061279296875,294.1499938964844,285.4416809082031,283.5523376464844,288.6269836425781,285.5807189941406,292.75457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043898364529,6.377395500578586e-09,0.0010043835500255,-0.0157599709928035,0.0,0.0,0.0,-0.0079743647947907,60.0,-5.026677131652832,-0.0,-6.878030944790225e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998560,297.7238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.05499267578125,0.0,0.0,9.424106974620372e-05,298.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0578918457031,0.0,0.0,9.924086043611168e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.058349609375,0.0,0.0,7.329905201913789e-05,297.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0572204589844,0.0,0.0,9.92407149169594e-05,298.03192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0554504394531,0.0,0.0,0.0004707539919763,291.0603332519531,294.1499938964844,285.42333984375,283.5430908203125,288.59844970703125,285.5623779296875,292.7529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043282527476,6.3701919295056095e-09,0.0010043219663202,-0.0157411005347967,0.0,0.0,0.0,-0.007970793172717,60.0,-5.037929534912109,-0.0,-6.877187530562878e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998620,297.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0537109375,0.0,0.0,9.422617586096747e-05,298.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0565795898437,0.0,0.0,9.92251661955379e-05,298.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0570068359375,0.0,0.0,7.32874614186585e-05,297.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.055908203125,0.0,0.0,9.922502795234324e-05,298.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0541687011719,0.0,0.0,0.0004706796025857,291.05841064453125,294.1499938964844,285.3866577148437,283.52459716796875,288.5417175292969,285.5258178710937,292.7496643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041671339422,6.3513398984582645e-09,0.0010041607310995,-0.0156917180866003,0.0,0.0,0.0,-0.0079614473506808,60.0,-5.060247421264648,-0.0,-6.874979874282873e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998680,297.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0537109375,0.0,0.0,9.422617586096747e-05,298.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0565795898437,0.0,0.0,9.92251661955379e-05,298.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0570068359375,0.0,0.0,7.32874614186585e-05,297.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.055908203125,0.0,0.0,9.922502795234324e-05,298.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0541687011719,0.0,0.0,0.0004706796025857,291.05841064453125,294.1499938964844,285.3866577148437,283.52459716796875,288.5417175292969,285.5258178710937,292.7496643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041671339422,6.3513398984582645e-09,0.0010041607310995,-0.0156917180866003,0.0,0.0,0.0,-0.0079614473506808,60.0,-5.060247421264648,-0.0,-6.874979874282873e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998740,297.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0523986816406,0.0,0.0,9.42064871196635e-05,298.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0552673339844,0.0,0.0,9.920442971633749e-05,298.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0556945800781,0.0,0.0,7.327213825192302e-05,297.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0545654296875,0.0,0.0,9.92042914731428e-05,298.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0528564453125,0.0,0.0,0.0004705812316387,291.0564880371094,294.1499938964844,285.3500061035156,283.5060729980469,288.4853210449219,285.4893493652344,292.746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.326516199806065e-09,0.0010039485059678,-0.0156266912817955,0.0,0.0,0.0,-0.0079491417855024,60.0,-5.082308292388916,-0.0,-6.872073043950877e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998800,297.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0523986816406,0.0,0.0,9.42064871196635e-05,298.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0552673339844,0.0,0.0,9.920442971633749e-05,298.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0556945800781,0.0,0.0,7.327213825192302e-05,297.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0545654296875,0.0,0.0,9.92042914731428e-05,298.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0528564453125,0.0,0.0,0.0004705812316387,291.0564880371094,294.1499938964844,285.3500061035156,283.5060729980469,288.4853210449219,285.4893493652344,292.746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.326516199806065e-09,0.0010039485059678,-0.0156266912817955,0.0,0.0,0.0,-0.0079491417855024,60.0,-5.082308292388916,-0.0,-6.872073043950877e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998860,297.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05145263671875,0.0,0.0,9.418866829946636e-05,298.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0542907714844,0.0,0.0,9.918565774569288e-05,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0547180175781,0.0,0.0,7.3258277552668e-05,297.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0536193847656,0.0,0.0,9.91855195024982e-05,298.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0519104003906,0.0,0.0,0.0004704922321252,291.0550842285156,294.1499938964844,285.3236083984375,283.492431640625,288.4449462890625,285.46319580078125,292.74395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037631727755,6.304103905563352e-09,0.0010037568863481,-0.0155679825693368,0.0,0.0,0.0,-0.0079380311071872,60.0,-5.097981929779053,-0.0,-6.869449009627715e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998920,297.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05108642578125,0.0,0.0,9.418110857950523e-05,298.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.05389404296875,0.0,0.0,9.917769057210536e-05,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0543212890625,0.0,0.0,7.325239130295813e-05,297.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.05322265625,0.0,0.0,9.917755232891068e-05,298.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0515441894531,0.0,0.0,0.0004704544553533,291.0545349121094,294.1499938964844,285.3133239746094,283.48699951171875,288.4292907714844,285.4530334472656,292.7430114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036819148808,6.2946021728294e-09,0.0010036756284534,-0.0155430920422077,0.0,0.0,0.0,-0.0079333204776048,60.0,-5.104040622711182,-0.0,-6.86833701024625e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998980,297.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0497436523437,0.0,0.0,9.415045497007668e-05,298.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0525207519531,0.0,0.0,9.914540714817122e-05,298.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0529479980469,0.0,0.0,7.322854798985645e-05,297.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0518798828125,0.0,0.0,9.914526890497656e-05,298.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0502014160156,0.0,0.0,0.0004703013109974,291.0525817871094,294.1499938964844,285.27667236328125,283.4669189453125,288.37359619140625,285.41680908203125,292.7396850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003352808766,6.256121842795892e-09,0.0010033465223386,-0.0154422912746667,0.0,0.0,0.0,-0.007914244197309,60.0,-5.125484943389893,-0.0,-6.863833590387003e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999040,297.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0497436523437,0.0,0.0,9.415045497007668e-05,298.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0525207519531,0.0,0.0,9.914540714817122e-05,298.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0529479980469,0.0,0.0,7.322854798985645e-05,297.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0518798828125,0.0,0.0,9.914526890497656e-05,298.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0502014160156,0.0,0.0,0.0004703013109974,291.0525817871094,294.1499938964844,285.27667236328125,283.4669189453125,288.37359619140625,285.41680908203125,292.7396850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003352808766,6.256121842795892e-09,0.0010033465223386,-0.0154422912746667,0.0,0.0,0.0,-0.007914244197309,60.0,-5.125484943389893,-0.0,-6.863833590387003e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
