time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11999100,297.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.049072265625,0.0,0.0,9.413305815542115e-05,298.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0518493652344,0.0,0.0,9.91270862868987e-05,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.05224609375,0.0,0.0,7.321501470869407e-05,297.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0511779785156,0.0,0.0,9.912694804370405e-05,298.0245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0495300292969,0.0,0.0,0.0004702144069597,291.05157470703125,294.1499938964844,285.2583312988281,283.4565124511719,288.3459167480469,285.39874267578125,292.7380065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031663114205,6.234304184005168e-09,0.0010031600249931,-0.0153851397335529,0.0,0.0,0.0,-0.00790342874825,60.0,-5.136064052581787,-0.0,-6.861281320880154e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999160,297.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.04840087890625,0.0,0.0,9.411415521753952e-05,298.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0511474609375,0.0,0.0,9.91071792668663e-05,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0515441894531,0.0,0.0,7.32003099983558e-05,297.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.05047607421875,0.0,0.0,9.910704102367164e-05,298.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.048828125,0.0,0.0,0.0004701199941337,291.05059814453125,294.1499938964844,285.239990234375,283.4459228515625,288.3183288574219,285.3807373046875,292.736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029636323451,6.210613356927297e-09,0.0010029574623331,-0.0153230791911482,0.0,0.0,0.0,-0.0078916838392615,60.0,-5.146559238433838,-0.0,-6.858510204210688e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999220,297.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0469970703125,0.0,0.0,9.40723402891308e-05,298.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0497131347656,0.0,0.0,9.906314517138526e-05,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05010986328125,0.0,0.0,7.316777919186279e-05,297.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.049072265625,0.0,0.0,9.90630069281906e-05,298.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0474548339844,0.0,0.0,0.0004699111450463,291.048583984375,294.1499938964844,285.2033386230469,283.4240417480469,288.26336669921875,285.3448181152344,292.7329406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236143249951e-09,0.00100250961259,-0.0151858748868107,0.0,0.0,0.0,-0.0078657185658812,60.0,-5.167320251464844,-0.0,-6.852385325828436e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999280,297.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0469970703125,0.0,0.0,9.40723402891308e-05,298.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0497131347656,0.0,0.0,9.906314517138526e-05,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05010986328125,0.0,0.0,7.316777919186279e-05,297.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.049072265625,0.0,0.0,9.90630069281906e-05,298.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0474548339844,0.0,0.0,0.0004699111450463,291.048583984375,294.1499938964844,285.2033386230469,283.4240417480469,288.26336669921875,285.3448181152344,292.7329406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236143249951e-09,0.00100250961259,-0.0151858748868107,0.0,0.0,0.0,-0.0078657185658812,60.0,-5.167320251464844,-0.0,-6.852385325828436e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999340,297.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0456237792969,0.0,0.0,9.402455907547846e-05,298.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0482788085937,0.0,0.0,9.901281737256797e-05,298.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0486755371094,0.0,0.0,7.313061360036954e-05,297.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0476379394531,0.0,0.0,9.90126864053309e-05,298.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0460510253906,0.0,0.0,0.0004696724354289,291.04656982421875,294.1499938964844,285.1666564941406,283.4013671875,288.2087707519531,285.3090515136719,292.7295227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002004253678,6.098421767575246e-09,0.0010019980836659,-0.0150291854515671,0.0,0.0,0.0,-0.0078360652551054,60.0,-5.187703609466553,-0.0,-6.845394295851295e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999400,297.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0456237792969,0.0,0.0,9.402455907547846e-05,298.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0482788085937,0.0,0.0,9.901281737256797e-05,298.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0486755371094,0.0,0.0,7.313061360036954e-05,297.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0476379394531,0.0,0.0,9.90126864053309e-05,298.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0460510253906,0.0,0.0,0.0004696724354289,291.04656982421875,294.1499938964844,285.1666564941406,283.4013671875,288.2087707519531,285.3090515136719,292.7295227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002004253678,6.098421767575246e-09,0.0010019980836659,-0.0150291854515671,0.0,0.0,0.0,-0.0078360652551054,60.0,-5.187703609466553,-0.0,-6.845394295851295e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999460,297.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.044189453125,0.0,0.0,9.39715901040472e-05,298.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0468444824219,0.0,0.0,9.895703260554e-05,298.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0472412109375,0.0,0.0,7.308940985240042e-05,297.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.04620361328125,0.0,0.0,9.895690891426057e-05,298.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.04461669921875,0.0,0.0,0.0004694078525062,291.0445251464844,294.1499938964844,285.1300048828125,283.3779602050781,288.154541015625,285.2734680175781,292.7261047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014375438913,6.032153887503e-09,0.0010014314902946,-0.0148555897176265,0.0,0.0,0.0,-0.0078032137826085,60.0,-5.207764625549316,-0.0,-6.837652932745186e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999520,297.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.044189453125,0.0,0.0,9.39715901040472e-05,298.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0468444824219,0.0,0.0,9.895703260554e-05,298.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0472412109375,0.0,0.0,7.308940985240042e-05,297.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.04620361328125,0.0,0.0,9.895690891426057e-05,298.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.04461669921875,0.0,0.0,0.0004694078525062,291.0445251464844,294.1499938964844,285.1300048828125,283.3779602050781,288.154541015625,285.2734680175781,292.7261047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014375438913,6.032153887503e-09,0.0010014314902946,-0.0148555897176265,0.0,0.0,0.0,-0.0078032137826085,60.0,-5.207764625549316,-0.0,-6.837652932745186e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999580,297.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0427551269531,0.0,0.0,9.391293860971928e-05,298.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0453491210937,0.0,0.0,9.88952670013532e-05,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0457458496094,0.0,0.0,7.304378232220188e-05,297.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.04473876953125,0.0,0.0,9.889513603411616e-05,298.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0431823730469,0.0,0.0,0.000469114864245,291.04248046875,294.1499938964844,285.09332275390625,283.3538818359375,288.1006164550781,285.2380676269531,292.72265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000810181722,5.958801452266016e-09,0.0010008042445406,-0.014663434587419,0.0,0.0,0.0,-0.0077668502926826,60.0,-5.227479934692383,-0.0,-6.829089471693808e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999640,297.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0427551269531,0.0,0.0,9.391293860971928e-05,298.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0453491210937,0.0,0.0,9.88952670013532e-05,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0457458496094,0.0,0.0,7.304378232220188e-05,297.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.04473876953125,0.0,0.0,9.889513603411616e-05,298.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0431823730469,0.0,0.0,0.000469114864245,291.04248046875,294.1499938964844,285.09332275390625,283.3538818359375,288.1006164550781,285.2380676269531,292.72265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000810181722,5.958801452266016e-09,0.0010008042445406,-0.014663434587419,0.0,0.0,0.0,-0.0077668502926826,60.0,-5.227479934692383,-0.0,-6.829089471693808e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999700,297.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0420227050781,0.0,0.0,9.388155012857168e-05,298.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.04461669921875,0.0,0.0,9.886221232591196e-05,298.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0450134277344,0.0,0.0,7.301937148440629e-05,297.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04400634765625,0.0,0.0,9.886208135867491e-05,298.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0424499511719,0.0,0.0,0.0004689580819103,291.0414428710937,294.1499938964844,285.07501220703125,283.34161376953125,288.07379150390625,285.2204284667969,292.7209167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004746727645,5.919559509237615e-09,0.0010004687355831,-0.0145606342703104,0.0,0.0,0.0,-0.0077473963610827,60.0,-5.237197399139404,-0.0,-6.824510023761833e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999760,297.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0412902832031,0.0,0.0,9.384889563079923e-05,298.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0438842773437,0.0,0.0,9.882781887426972e-05,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04425048828125,0.0,0.0,7.299397111637518e-05,297.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.04327392578125,0.0,0.0,9.882769518299028e-05,298.0171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0417175292969,0.0,0.0,0.0004687949549406,291.0404052734375,294.1499938964844,285.0566711425781,283.32916259765625,288.04705810546875,285.2028503417969,292.7192077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001255432143,5.878741049514247e-09,0.0010001196060329,-0.0144537044689059,0.0,0.0,0.0,-0.0077271605841815,60.0,-5.246833324432373,-0.0,-6.819748676889503e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999820,297.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0398254394531,0.0,0.0,9.377968672197312e-05,298.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0423583984375,0.0,0.0,9.875493560684843e-05,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0427551269531,0.0,0.0,7.294013630598783e-05,297.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.041748046875,0.0,0.0,9.8754811915569e-05,298.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.04022216796875,0.0,0.0,0.0004684492596425,291.0382995605469,294.1499938964844,285.0199890136719,283.30389404296875,287.99383544921875,285.1678466796875,292.7157287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993858402594,5.7922471263793796e-09,0.0009993800194934,-0.0142271192744374,0.0,0.0,0.0,-0.0076842820271849,60.0,-5.265854835510254,-0.0,-6.80966394384086e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999880,297.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0398254394531,0.0,0.0,9.377968672197312e-05,298.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0423583984375,0.0,0.0,9.875493560684843e-05,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0427551269531,0.0,0.0,7.294013630598783e-05,297.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.041748046875,0.0,0.0,9.8754811915569e-05,298.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.04022216796875,0.0,0.0,0.0004684492596425,291.0382995605469,294.1499938964844,285.0199890136719,283.30389404296875,287.99383544921875,285.1678466796875,292.7157287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993858402594,5.7922471263793796e-09,0.0009993800194934,-0.0142271192744374,0.0,0.0,0.0,-0.0076842820271849,60.0,-5.265854835510254,-0.0,-6.80966394384086e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999940,297.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.038330078125,0.0,0.0,9.370556654175743e-05,298.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.04083251953125,0.0,0.0,9.867687913356348e-05,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.04119873046875,0.0,0.0,7.288248161785305e-05,297.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0402526855469,0.0,0.0,9.867675544228403e-05,298.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0387268066406,0.0,0.0,0.0004680790007114,291.03619384765625,294.1499938964844,284.9833374023437,283.27813720703125,287.94091796875,285.1330261230469,292.71221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985938668251,5.699632765754359e-09,0.0009985881624743,-0.0139844976365566,0.0,0.0,0.0,-0.0076383692212402,60.0,-5.284560203552246,-0.0,-6.79887506294108e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000000,297.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.038330078125,0.0,0.0,9.370556654175743e-05,298.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.04083251953125,0.0,0.0,9.867687913356348e-05,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.04119873046875,0.0,0.0,7.288248161785305e-05,297.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0402526855469,0.0,0.0,9.867675544228403e-05,298.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0387268066406,0.0,0.0,0.0004680790007114,291.03619384765625,294.1499938964844,284.9833374023437,283.27813720703125,287.94091796875,285.1330261230469,292.71221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985938668251,5.699632765754359e-09,0.0009985881624743,-0.0139844976365566,0.0,0.0,0.0,-0.0076383692212402,60.0,-5.284560203552246,-0.0,-6.79887506294108e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000060,297.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.037109375,0.0,0.0,9.36433716560714e-05,298.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.03961181640625,0.0,0.0,9.8611373687163e-05,298.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0399780273437,0.0,0.0,7.283410377567634e-05,297.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0390014648437,0.0,0.0,9.861125727184115e-05,298.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0375061035156,0.0,0.0,0.0004677683173213,291.0345153808594,294.1499938964844,284.9540100097656,283.2572021484375,287.8988342285156,285.1053161621094,292.7094116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979292517527,5.621929588528474e-09,0.0009979236638173,-0.0137809365987777,0.0,0.0,0.0,-0.0075998483225703,60.0,-5.299282073974609,-0.0,-6.789829143372117e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000120,297.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.03680419921875,0.0,0.0,9.362741548102348e-05,298.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.039306640625,0.0,0.0,9.859457350103185e-05,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0396728515625,0.0,0.0,7.282169099198654e-05,297.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0386962890625,0.0,0.0,9.859445708571002e-05,298.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0372009277344,0.0,0.0,0.0004676886310335,291.0340881347656,294.1499938964844,284.9466552734375,283.2519226074219,287.8883361816406,285.0984191894531,292.7087097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977589361369,5.6020028615932915e-09,0.0009977532317861,-0.0137287341058254,0.0,0.0,0.0,-0.0075899697840213,60.0,-5.302937984466553,-0.0,-6.787509931882596e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000180,297.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0352783203125,0.0,0.0,9.35449861572124e-05,298.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0377197265625,0.0,0.0,9.850777132669464e-05,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0380859375,0.0,0.0,7.275757525349036e-05,297.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0371398925781,0.0,0.0,9.85076476354152e-05,298.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0356750488281,0.0,0.0,0.0004672768700402,291.0319519042969,294.1499938964844,284.9100036621094,283.225341796875,287.83612060546875,285.0640563964844,292.7051696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968783706426,5.499042998735604e-09,0.0009968728991225,-0.0134590044617652,0.0,0.0,0.0,-0.0075389281846582,60.0,-5.321017742156982,-0.0,-6.775535155156831e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000240,297.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0352783203125,0.0,0.0,9.35449861572124e-05,298.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0377197265625,0.0,0.0,9.850777132669464e-05,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0380859375,0.0,0.0,7.275757525349036e-05,297.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0371398925781,0.0,0.0,9.85076476354152e-05,298.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0356750488281,0.0,0.0,0.0004672768700402,291.0319519042969,294.1499938964844,284.9100036621094,283.225341796875,287.83612060546875,285.0640563964844,292.7051696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968783706426,5.499042998735604e-09,0.0009968728991225,-0.0134590044617652,0.0,0.0,0.0,-0.0075389281846582,60.0,-5.321017742156982,-0.0,-6.775535155156831e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000300,297.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0345153808594,0.0,0.0,9.350273467134684e-05,298.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0369567871094,0.0,0.0,9.846327156992628e-05,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.03729248046875,0.0,0.0,7.272470975294709e-05,297.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0363464355469,0.0,0.0,9.846315515460446e-05,298.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0348815917969,0.0,0.0,0.0004670658090617,291.0308837890625,294.1499938964844,284.89166259765625,283.2119140625,287.81011962890625,285.04693603515625,292.7033996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964271448552,5.44627365428596e-09,0.0009964216733351,-0.0133207608014345,0.0,0.0,0.0,-0.0075127677991986,60.0,-5.329973220825195,-0.0,-6.769402460804487e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000360,297.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0337219238281,0.0,0.0,9.345950093120337e-05,298.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0361633300781,0.0,0.0,9.841774590313436e-05,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0364990234375,0.0,0.0,7.269108755281195e-05,297.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0355834960937,0.0,0.0,9.841762948781252e-05,298.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0341186523437,0.0,0.0,0.0004668498586397,291.0298156738281,294.1499938964844,284.8733215332031,283.19842529296875,287.7842102050781,285.0299072265625,292.7016296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959653252735,5.392282176330809e-09,0.0009959599701687,-0.0131793152540922,0.0,0.0,0.0,-0.0074860020540654,60.0,-5.338859081268311,-0.0,-6.763129789533195e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000420,297.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0321655273437,0.0,0.0,9.337125084130092e-05,298.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0345458984375,0.0,0.0,9.832480282057075e-05,298.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.034912109375,0.0,0.0,7.262243889272213e-05,297.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03399658203125,0.0,0.0,9.832468640524894e-05,298.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.03253173828125,0.0,0.0,0.000466408993816,291.02764892578125,294.1499938964844,284.836669921875,283.1712646484375,287.73260498046875,284.9959411621094,292.69805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995022826828,5.28206989258706e-09,0.0009950175881385,-0.0128905801102519,0.0,0.0,0.0,-0.007431365083903,60.0,-5.356473445892334,-0.0,-6.750335046490363e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000480,297.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0321655273437,0.0,0.0,9.337125084130092e-05,298.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0345458984375,0.0,0.0,9.832480282057075e-05,298.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.034912109375,0.0,0.0,7.262243889272213e-05,297.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03399658203125,0.0,0.0,9.832468640524894e-05,298.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.03253173828125,0.0,0.0,0.000466408993816,291.02764892578125,294.1499938964844,284.836669921875,283.1712646484375,287.73260498046875,284.9959411621094,292.69805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995022826828,5.28206989258706e-09,0.0009950175881385,-0.0128905801102519,0.0,0.0,0.0,-0.007431365083903,60.0,-5.356473445892334,-0.0,-6.750335046490363e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000540,297.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.03057861328125,0.0,0.0,9.328096348326652e-05,298.0083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0329284667969,0.0,0.0,9.822972788242625e-05,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0332946777344,0.0,0.0,7.255221134983003e-05,297.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0323791503906,0.0,0.0,9.82296114671044e-05,298.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.03094482421875,0.0,0.0,0.0004659580008592,291.0254821777344,294.1499938964844,284.79998779296875,283.14385986328125,287.68133544921875,284.9622497558594,292.6944885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940586751326,5.169336070309782e-09,0.0009940535528585,-0.0125952363014221,0.0,0.0,0.0,-0.0073754782788455,60.0,-5.373889446258545,-0.0,-6.737260349609643e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000600,297.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.03057861328125,0.0,0.0,9.328096348326652e-05,298.0083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0329284667969,0.0,0.0,9.822972788242625e-05,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0332946777344,0.0,0.0,7.255221134983003e-05,297.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0323791503906,0.0,0.0,9.82296114671044e-05,298.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.03094482421875,0.0,0.0,0.0004659580008592,291.0254821777344,294.1499938964844,284.79998779296875,283.14385986328125,287.68133544921875,284.9622497558594,292.6944885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940586751326,5.169336070309782e-09,0.0009940535528585,-0.0125952363014221,0.0,0.0,0.0,-0.0073754782788455,60.0,-5.373889446258545,-0.0,-6.737260349609643e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000660,297.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0289611816406,0.0,0.0,9.318946831626818e-05,298.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03131103515625,0.0,0.0,9.8133365099784e-05,298.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0316467285156,0.0,0.0,7.248103793244809e-05,297.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03076171875,0.0,0.0,9.813324868446216e-05,298.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02935791015625,0.0,0.0,0.0004655009252019,291.0232849121094,294.1499938964844,284.7633361816406,283.1163330078125,287.6303405761719,284.92877197265625,292.6908874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930817177519,5.055089236094545e-09,0.0009930765954777,-0.0122959241271018,0.0,0.0,0.0,-0.0073188408277928,60.0,-5.3911614418029785,-0.0,-6.724022938442431e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000720,297.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0289611816406,0.0,0.0,9.318946831626818e-05,298.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03131103515625,0.0,0.0,9.8133365099784e-05,298.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0316467285156,0.0,0.0,7.248103793244809e-05,297.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03076171875,0.0,0.0,9.813324868446216e-05,298.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02935791015625,0.0,0.0,0.0004655009252019,291.0232849121094,294.1499938964844,284.7633361816406,283.1163330078125,287.6303405761719,284.92877197265625,292.6908874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930817177519,5.055089236094545e-09,0.0009930765954777,-0.0122959241271018,0.0,0.0,0.0,-0.0073188408277928,60.0,-5.3911614418029785,-0.0,-6.724022938442431e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000780,297.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02734375,0.0,0.0,9.30974565562792e-05,297.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0296630859375,0.0,0.0,9.80364711722359e-05,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0299987792969,0.0,0.0,7.240947161335498e-05,297.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.02911376953125,0.0,0.0,9.803635475691408e-05,298.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0277404785156,0.0,0.0,0.0004650413175113,291.0210876464844,294.1499938964844,284.7266540527344,283.0887145996094,287.57965087890625,284.8954772949219,292.6872863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940209130666062e-09,0.0009920942829921,-0.0119949514046311,0.0,0.0,0.0,-0.0072618899866938,60.0,-5.408323764801025,-0.0,-6.710725131142682e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000840,297.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02734375,0.0,0.0,9.30974565562792e-05,297.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0296630859375,0.0,0.0,9.80364711722359e-05,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0299987792969,0.0,0.0,7.240947161335498e-05,297.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.02911376953125,0.0,0.0,9.803635475691408e-05,298.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0277404785156,0.0,0.0,0.0004650413175113,291.0210876464844,294.1499938964844,284.7266540527344,283.0887145996094,287.57965087890625,284.8954772949219,292.6872863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940209130666062e-09,0.0009920942829921,-0.0119949514046311,0.0,0.0,0.0,-0.0072618899866938,60.0,-5.408323764801025,-0.0,-6.710725131142682e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000900,297.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02655029296875,0.0,0.0,9.30515379877761e-05,297.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0288391113281,0.0,0.0,9.798811515793204e-05,298.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0291748046875,0.0,0.0,7.237376121338457e-05,297.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0282897949219,0.0,0.0,9.798800601856784e-05,298.0096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.02691650390625,0.0,0.0,0.0004648119793273,291.0199584960937,294.1499938964844,284.7083435058594,283.07489013671875,287.5544128417969,284.8789367675781,292.6854858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916089475154,4.882886983637036e-09,0.0009916040580719,-0.0118447709828615,0.0,0.0,0.0,-0.0072334725409746,60.0,-5.416875839233398,-0.0,-6.70409434633257e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000960,297.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0257263183594,0.0,0.0,9.300576493842529e-05,297.9910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0279846191406,0.0,0.0,9.793990466278046e-05,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0283203125,0.0,0.0,7.233815267682076e-05,297.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0274658203125,0.0,0.0,9.793979552341624e-05,298.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0260925292969,0.0,0.0,0.0004645833105314,291.01885986328125,294.1499938964844,284.69000244140625,283.0610656738281,287.5292663574219,284.8624267578125,292.68365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911201195791,4.825731370061703e-09,0.0009911153465509,-0.0116950282827019,0.0,0.0,0.0,-0.0072051379829645,60.0,-5.425418853759766,-0.0,-6.697487009432734e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001020,297.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0240783691406,0.0,0.0,9.291516471421346e-05,297.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0263061523437,0.0,0.0,9.784450230654328e-05,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0266418457031,0.0,0.0,7.226768502732739e-05,297.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0257873535156,0.0,0.0,9.784439316717908e-05,298.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0244445800781,0.0,0.0,0.0004641307459678,291.0166320800781,294.1499938964844,284.6533203125,283.0334167480469,287.4791564941406,284.82958984375,292.6800231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099015282467,4.712623624669732e-09,0.0009901481680572,-0.0113986916840076,0.0,0.0,0.0,-0.0071490658447146,60.0,-5.44249963760376,-0.0,-6.684420128522106e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001080,297.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0240783691406,0.0,0.0,9.291516471421346e-05,297.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0263061523437,0.0,0.0,9.784450230654328e-05,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0266418457031,0.0,0.0,7.226768502732739e-05,297.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0257873535156,0.0,0.0,9.784439316717908e-05,298.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0244445800781,0.0,0.0,0.0004641307459678,291.0166320800781,294.1499938964844,284.6533203125,283.0334167480469,287.4791564941406,284.82958984375,292.6800231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099015282467,4.712623624669732e-09,0.0009901481680572,-0.0113986916840076,0.0,0.0,0.0,-0.0071490658447146,60.0,-5.44249963760376,-0.0,-6.684420128522106e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001140,297.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0223999023437,0.0,0.0,9.282640530727804e-05,297.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0246276855469,0.0,0.0,9.775102807907388e-05,298.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.02496337890625,0.0,0.0,7.21986434655264e-05,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02410888671875,0.0,0.0,9.775091893970966e-05,298.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02276611328125,0.0,0.0,0.0004636873491108,291.014404296875,294.1499938964844,284.6166687011719,283.005859375,287.4293518066406,284.7969055175781,292.6763610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989205087535,4.601801606440857e-09,0.0009892004309222,-0.0111083406955003,0.0,0.0,0.0,-0.0070941261947155,60.0,-5.459608554840088,-0.0,-6.67162964873569e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001200,297.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0223999023437,0.0,0.0,9.282640530727804e-05,297.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0246276855469,0.0,0.0,9.775102807907388e-05,298.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.02496337890625,0.0,0.0,7.21986434655264e-05,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02410888671875,0.0,0.0,9.775091893970966e-05,298.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02276611328125,0.0,0.0,0.0004636873491108,291.014404296875,294.1499938964844,284.6166687011719,283.005859375,287.4293518066406,284.7969055175781,292.6763610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989205087535,4.601801606440857e-09,0.0009892004309222,-0.0111083406955003,0.0,0.0,0.0,-0.0070941261947155,60.0,-5.459608554840088,-0.0,-6.67162964873569e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001260,297.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0209350585937,0.0,0.0,9.27505607251078e-05,297.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.02313232421875,0.0,0.0,9.767115261638536e-05,298.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0234375,0.0,0.0,7.213964272523299e-05,297.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0225830078125,0.0,0.0,9.767104347702116e-05,298.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0212707519531,0.0,0.0,0.0004633084754459,291.01239013671875,294.1499938964844,284.5844116210937,282.9817199707031,287.3857421875,284.768310546875,292.6731262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883951861411,4.507103135154011e-09,0.0009883906459435,-0.0108602307736873,0.0,0.0,0.0,-0.0070471800863742,60.0,-5.4747314453125,-0.0,-6.660709317429794e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
