time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12001320,297.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0207214355469,0.0,0.0,9.274037438444792e-05,297.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0229187011719,0.0,0.0,9.766042785486206e-05,298.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.02325439453125,0.0,0.0,7.213171920739114e-05,297.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0223999023437,0.0,0.0,9.766031871549784e-05,298.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0210876464844,0.0,0.0,0.0004632576019503,291.0121459960937,294.1499938964844,284.5799865722656,282.9784240722656,287.3797912597656,284.7644348144531,292.67266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882864542305,4.4943848642731155e-09,0.0009882819140329,-0.0108269080519676,0.0,0.0,0.0,-0.0070408750325441,60.0,-5.476799011230469,-0.0,-6.659243467765918e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001380,297.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0190124511719,0.0,0.0,9.265773405786604e-05,297.96685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02117919921875,0.0,0.0,9.757340012583882e-05,298.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0215148925781,0.0,0.0,7.206745067378506e-05,297.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0206604003906,0.0,0.0,9.757329826243222e-05,298.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0193786621094,0.0,0.0,0.0004628448223229,291.0098571777344,294.1499938964844,284.5433349609375,282.951171875,287.3305053710937,284.7320861816406,292.66900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987404026091,4.3912065095241815e-09,0.0009873996023088,-0.0105565786361694,0.0,0.0,0.0,-0.0069897249341011,60.0,-5.494103908538818,-0.0,-6.647357508882126e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001440,297.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0190124511719,0.0,0.0,9.265773405786604e-05,297.96685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02117919921875,0.0,0.0,9.757340012583882e-05,298.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0215148925781,0.0,0.0,7.206745067378506e-05,297.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0206604003906,0.0,0.0,9.757329826243222e-05,298.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0193786621094,0.0,0.0,0.0004628448223229,291.0098571777344,294.1499938964844,284.5433349609375,282.951171875,287.3305053710937,284.7320861816406,292.66900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987404026091,4.3912065095241815e-09,0.0009873996023088,-0.0105565786361694,0.0,0.0,0.0,-0.0069897249341011,60.0,-5.494103908538818,-0.0,-6.647357508882126e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001500,297.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0181579589844,0.0,0.0,9.261777449864894e-05,297.9640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.02032470703125,0.0,0.0,9.753131598699838e-05,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0206298828125,0.0,0.0,7.203636050689965e-05,297.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0198059082031,0.0,0.0,9.753121412359178e-05,298.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0185241699219,0.0,0.0,0.0004626451991498,291.0087280273437,294.1499938964844,284.5249938964844,282.9376525878906,287.30596923828125,284.7159729003906,292.6671447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869772475212,4.341304649102541e-09,0.000986972823739,-0.0104258339852094,0.0,0.0,0.0,-0.0069649862125515,60.0,-5.50282621383667,-0.0,-6.641612770863503e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001560,297.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0173034667969,0.0,0.0,9.257900092052296e-05,297.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0194396972656,0.0,0.0,9.749048331286758e-05,298.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.019775390625,0.0,0.0,7.200620166258886e-05,297.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0189514160156,0.0,0.0,9.749038144946098e-05,298.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.01763916015625,0.0,0.0,0.0004624515131581,291.007568359375,294.1499938964844,284.50665283203125,282.9241943359375,287.281494140625,284.69989013671875,292.665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865631582215,4.2928851584633784e-09,0.0009865588508546,-0.010298972018063,0.0,0.0,0.0,-0.0069409823045134,60.0,-5.511592864990234,-0.0,-6.636040694729672e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001620,297.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0155639648437,0.0,0.0,9.250523726223037e-05,297.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0177001953125,0.0,0.0,9.741280518937856e-05,298.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0180053710937,0.0,0.0,7.194883073680103e-05,297.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0171813964844,0.0,0.0,9.741270332597196e-05,298.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.01593017578125,0.0,0.0,0.0004620830586645,291.0052795410156,294.1499938964844,284.4700012207031,282.8974914550781,287.2327575683594,284.66778564453125,292.6615600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857752593234,4.200769510021018e-09,0.0009857710683718,-0.0100576234981417,0.0,0.0,0.0,-0.0068953167647123,60.0,-5.529293537139893,-0.0,-6.625446502539489e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001680,297.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0155639648437,0.0,0.0,9.250523726223037e-05,297.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0177001953125,0.0,0.0,9.741280518937856e-05,298.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0180053710937,0.0,0.0,7.194883073680103e-05,297.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0171813964844,0.0,0.0,9.741270332597196e-05,298.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.01593017578125,0.0,0.0,0.0004620830586645,291.0052795410156,294.1499938964844,284.4700012207031,282.8974914550781,287.2327575683594,284.66778564453125,292.6615600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857752593234,4.200769510021018e-09,0.0009857710683718,-0.0100576234981417,0.0,0.0,0.0,-0.0068953167647123,60.0,-5.529293537139893,-0.0,-6.625446502539489e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001740,297.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0138244628906,0.0,0.0,9.243678505299612e-05,297.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01593017578125,0.0,0.0,9.734071500133724e-05,298.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0162353515625,0.0,0.0,7.189558527898043e-05,297.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0154113769531,0.0,0.0,9.734061313793065e-05,298.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.01416015625,0.0,0.0,0.0004617411177605,291.00299072265625,294.1499938964844,284.4333190917969,282.87115478515625,287.1842346191406,284.6357727050781,292.6578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985044054687,4.1152699026270065e-09,0.0009850399801507,-0.009833606891334,0.0,0.0,0.0,-0.0068529304116964,60.0,-5.547242164611816,-0.0,-6.6156211175894e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001800,297.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0138244628906,0.0,0.0,9.243678505299612e-05,297.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01593017578125,0.0,0.0,9.734071500133724e-05,298.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0162353515625,0.0,0.0,7.189558527898043e-05,297.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0154113769531,0.0,0.0,9.734061313793065e-05,298.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.01416015625,0.0,0.0,0.0004617411177605,291.00299072265625,294.1499938964844,284.4333190917969,282.87115478515625,287.1842346191406,284.6357727050781,292.6578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985044054687,4.1152699026270065e-09,0.0009850399801507,-0.009833606891334,0.0,0.0,0.0,-0.0068529304116964,60.0,-5.547242164611816,-0.0,-6.6156211175894e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001860,297.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0120544433594,0.0,0.0,9.237468475475907e-05,297.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0141296386719,0.0,0.0,9.727531869430096e-05,298.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0144348144531,0.0,0.0,7.184728019637987e-05,297.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0136413574219,0.0,0.0,9.727521683089436e-05,298.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01239013671875,0.0,0.0,0.0004614309000317,291.00067138671875,294.1499938964844,284.39666748046875,282.84521484375,287.1359558105469,284.603759765625,292.6540832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843806037679,4.0376937349151384e-09,0.0009843765292316,-0.0096303494647145,0.0,0.0,0.0,-0.0068144723773002,60.0,-5.565506458282471,-0.0,-6.606713043311174e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001920,297.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0120544433594,0.0,0.0,9.237468475475907e-05,297.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0141296386719,0.0,0.0,9.727531869430096e-05,298.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0144348144531,0.0,0.0,7.184728019637987e-05,297.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0136413574219,0.0,0.0,9.727521683089436e-05,298.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01239013671875,0.0,0.0,0.0004614309000317,291.00067138671875,294.1499938964844,284.39666748046875,282.84521484375,287.1359558105469,284.603759765625,292.6540832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843806037679,4.0376937349151384e-09,0.0009843765292316,-0.0096303494647145,0.0,0.0,0.0,-0.0068144723773002,60.0,-5.565506458282471,-0.0,-6.606713043311174e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001980,297.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0102844238281,0.0,0.0,9.231879812432452e-05,297.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0123291015625,0.0,0.0,9.72164561972022e-05,298.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0126342773437,0.0,0.0,7.180380634963512e-05,297.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0118408203125,0.0,0.0,9.721636160975322e-05,298.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0106201171875,0.0,0.0,0.0004611517360899,290.9983215332031,294.1499938964844,284.3599853515625,282.8197326660156,287.08795166015625,284.5717468261719,292.6503295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837832767516,3.9678540453280675e-09,0.0009837793186306,-0.0094473622739315,0.0,0.0,0.0,-0.0067798499949276,60.0,-5.584107398986816,-0.0,-6.5986981212518e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002040,297.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0102844238281,0.0,0.0,9.231879812432452e-05,297.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0123291015625,0.0,0.0,9.72164561972022e-05,298.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0126342773437,0.0,0.0,7.180380634963512e-05,297.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0118408203125,0.0,0.0,9.721636160975322e-05,298.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0106201171875,0.0,0.0,0.0004611517360899,290.9983215332031,294.1499938964844,284.3599853515625,282.8197326660156,287.08795166015625,284.5717468261719,292.6503295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837832767516,3.9678540453280675e-09,0.0009837793186306,-0.0094473622739315,0.0,0.0,0.0,-0.0067798499949276,60.0,-5.584107398986816,-0.0,-6.5986981212518e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002100,297.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0093994140625,0.0,0.0,9.229352144757286e-05,297.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01141357421875,0.0,0.0,9.718984074424952e-05,298.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.01171875,0.0,0.0,7.17841467121616e-05,297.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.01092529296875,0.0,0.0,9.718973888084292e-05,298.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0097045898437,0.0,0.0,0.0004610254545696,290.9971618652344,294.1499938964844,284.3416748046875,282.80718994140625,287.0639953613281,284.55572509765625,292.6484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835130767896,3.9362633152961735e-09,0.000983509235084,-0.0093645900487899,0.0,0.0,0.0,-0.0067641888745129,60.0,-5.59354829788208,-0.0,-6.595074353299425e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002160,297.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.00848388671875,0.0,0.0,9.22702529351227e-05,297.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.010498046875,0.0,0.0,9.716533531900497e-05,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.01080322265625,0.0,0.0,7.176604412961751e-05,297.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0100402832031,0.0,0.0,9.716524073155595e-05,298.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0088195800781,0.0,0.0,0.0004609092429745,290.9959716796875,294.1499938964844,284.3233337402344,282.7947692871094,287.0401306152344,284.5396728515625,292.64654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832642972469,3.907172807515735e-09,0.0009832604555413,-0.0092883696779608,0.0,0.0,0.0,-0.0067497673444449,60.0,-5.603092670440674,-0.0,-6.591737644612294e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002220,297.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0066833496094,0.0,0.0,9.222992230206728e-05,297.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0086669921875,0.0,0.0,9.712286555441096e-05,298.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.00897216796875,0.0,0.0,7.173467747634277e-05,297.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0082092285156,0.0,0.0,9.712276369100437e-05,298.0038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0069885253906,0.0,0.0,0.0004607077862601,290.9936218261719,294.1499938964844,284.2866516113281,282.7703857421875,286.9925231933594,284.5074768066406,292.64276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828328620642,3.856729602347286e-09,0.0009828290203586,-0.0091562019661068,0.0,0.0,0.0,-0.0067247604019939,60.0,-5.622490882873535,-0.0,-6.58595524782868e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002280,297.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0066833496094,0.0,0.0,9.222992230206728e-05,297.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0086669921875,0.0,0.0,9.712286555441096e-05,298.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.00897216796875,0.0,0.0,7.173467747634277e-05,297.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0082092285156,0.0,0.0,9.712276369100437e-05,298.0038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0069885253906,0.0,0.0,0.0004607077862601,290.9936218261719,294.1499938964844,284.2866516113281,282.7703857421875,286.9925231933594,284.5074768066406,292.64276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828328620642,3.856729602347286e-09,0.0009828290203586,-0.0091562019661068,0.0,0.0,0.0,-0.0067247604019939,60.0,-5.622490882873535,-0.0,-6.58595524782868e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002340,297.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0048522949219,0.0,0.0,9.2197056801524e-05,297.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0068359375,0.0,0.0,9.70882538240403e-05,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0071105957031,0.0,0.0,7.170910976128653e-05,297.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.00634765625,0.0,0.0,9.708815923659132e-05,298.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0051574707031,0.0,0.0,0.0004605436115525,290.9912414550781,294.1499938964844,284.25,282.74658203125,286.94512939453125,284.47509765625,292.6389465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824810549616,3.815591398392826e-09,0.000982477213256,-0.0090484144166111,0.0,0.0,0.0,-0.006704366300255,60.0,-5.64234733581543,-0.0,-6.58124079677691e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002400,297.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0048522949219,0.0,0.0,9.2197056801524e-05,297.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0068359375,0.0,0.0,9.70882538240403e-05,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0071105957031,0.0,0.0,7.170910976128653e-05,297.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.00634765625,0.0,0.0,9.708815923659132e-05,298.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0051574707031,0.0,0.0,0.0004605436115525,290.9912414550781,294.1499938964844,284.25,282.74658203125,286.94512939453125,284.47509765625,292.6389465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824810549616,3.815591398392826e-09,0.000982477213256,-0.0090484144166111,0.0,0.0,0.0,-0.006704366300255,60.0,-5.64234733581543,-0.0,-6.58124079677691e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002460,297.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0030822753906,0.0,0.0,9.217216575052588e-05,297.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0050354003906,0.0,0.0,9.706203127279878e-05,298.4635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0053100585937,0.0,0.0,7.168974116211757e-05,297.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.00457763671875,0.0,0.0,9.70619366853498e-05,298.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0033874511719,0.0,0.0,0.000460419250885,290.98895263671875,294.1499938964844,284.2148132324219,282.7247009277344,286.8998413085937,284.4437866210937,292.6352844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982214231044,3.7843914668656e-09,0.0009822103893384,-0.0089666657149791,0.0,0.0,0.0,-0.0066888988949358,60.0,-5.661829471588135,-0.0,-6.577666766816037e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002520,297.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0030212402344,0.0,0.0,9.217120532412082e-05,297.9256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.00494384765625,0.0,0.0,9.70610199146904e-05,298.46337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0052490234375,0.0,0.0,7.168899901444092e-05,297.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0044860839844,0.0,0.0,9.706092532724142e-05,298.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0033264160156,0.0,0.0,0.0004604144778568,290.9888610839844,294.1499938964844,284.2133483886719,282.72381591796875,286.89794921875,284.4424743652344,292.6351318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822038700804,3.783187541017696e-09,0.0009822001447901,-0.0089635103940963,0.0,0.0,0.0,-0.0066883019171655,60.0,-5.662646770477295,-0.0,-6.5775289215253e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002580,297.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.00115966796875,0.0,0.0,9.214940655510873e-05,297.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0030822753906,0.0,0.0,9.703806426841766e-05,298.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0033569335937,0.0,0.0,7.167203875724226e-05,297.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.00262451171875,0.0,0.0,9.703796968096869e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.00146484375,0.0,0.0,0.0004603055713232,290.9864501953125,294.1499938964844,284.1766662597656,282.70233154296875,286.8509521484375,284.4096374511719,292.6313171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819699916988,3.7558400833859196e-09,0.0009819662664085,-0.0088918562978506,0.0,0.0,0.0,-0.0066747446544468,60.0,-5.683233737945557,-0.0,-6.574396849146069e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002640,297.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.00115966796875,0.0,0.0,9.214940655510873e-05,297.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0030822753906,0.0,0.0,9.703806426841766e-05,298.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0033569335937,0.0,0.0,7.167203875724226e-05,297.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.00262451171875,0.0,0.0,9.703796968096869e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.00146484375,0.0,0.0,0.0004603055713232,290.9864501953125,294.1499938964844,284.1766662597656,282.70233154296875,286.8509521484375,284.4096374511719,292.6313171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819699916988,3.7558400833859196e-09,0.0009819662664085,-0.0088918562978506,0.0,0.0,0.0,-0.0066747446544468,60.0,-5.683233737945557,-0.0,-6.574396849146069e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002700,297.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0002136230469,0.0,0.0,9.21399041544646e-05,297.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.00213623046875,0.0,0.0,9.702805255074054e-05,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0024108886719,0.0,0.0,7.166464638430625e-05,297.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0016784667969,0.0,0.0,9.702796523924916e-05,297.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0005187988281,0.0,0.0,0.0004602581029757,290.9852600097656,294.1499938964844,284.1583251953125,282.6920471191406,286.8275146484375,284.3930969238281,292.62939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818680118769,3.743910514941717e-09,0.0009818642865866,-0.0088605992496013,0.0,0.0,0.0,-0.006668830756098,60.0,-5.693630218505859,-0.0,-6.573030475465202e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002760,297.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.999267578125,0.0,0.0,9.213144221575932e-05,297.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0011901855469,0.0,0.0,9.701913950266317e-05,298.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.00146484375,0.0,0.0,7.165806164266542e-05,297.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.000732421875,0.0,0.0,9.70190521911718e-05,297.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.99957275390625,0.0,0.0,0.0004602158442139,290.9840393066406,294.1499938964844,284.1400146484375,282.6820373535156,286.8041381835937,284.37652587890625,292.6274719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817769750952,3.7332741342765985e-09,0.0009817732498049,-0.0088327303528785,0.0,0.0,0.0,-0.0066635580733418,60.0,-5.704084873199463,-0.0,-6.57181260521611e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002820,297.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9974060058594,0.0,0.0,9.211714495904744e-05,297.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.999267578125,0.0,0.0,9.700408554635942e-05,298.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9995422363281,0.0,0.0,7.164694397943094e-05,297.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9988098144531,0.0,0.0,9.700399823486804e-05,297.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9976806640625,0.0,0.0,0.000460144423414,290.98162841796875,294.1499938964844,284.10333251953125,282.6628112792969,286.7575378417969,284.3431396484375,292.62359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816231904551,3.715284746519387e-09,0.0009816194651648,-0.0087855942547321,0.0,0.0,0.0,-0.0066546397283673,60.0,-5.725149154663086,-0.0,-6.569753452367878e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002880,297.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9974060058594,0.0,0.0,9.211714495904744e-05,297.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.999267578125,0.0,0.0,9.700408554635942e-05,298.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9995422363281,0.0,0.0,7.164694397943094e-05,297.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9988098144531,0.0,0.0,9.700399823486804e-05,297.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9976806640625,0.0,0.0,0.000460144423414,290.98162841796875,294.1499938964844,284.10333251953125,282.6628112792969,286.7575378417969,284.3431396484375,292.62359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816231904551,3.715284746519387e-09,0.0009816194651648,-0.0087855942547321,0.0,0.0,0.0,-0.0066546397283673,60.0,-5.725149154663086,-0.0,-6.569753452367878e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002940,297.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9954833984375,0.0,0.0,9.21061509870924e-05,297.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9973449707031,0.0,0.0,9.699250222183764e-05,298.4495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.99761962890625,0.0,0.0,7.163838745327666e-05,297.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.99688720703125,0.0,0.0,9.699241491034628e-05,297.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.99578857421875,0.0,0.0,0.0004600895044859,290.97918701171875,294.1499938964844,284.0666809082031,282.6445617675781,286.7110900878906,284.3095092773437,292.6197204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815044468268,3.701403183953289e-09,0.0009815007215365,-0.008749222382903,0.0,0.0,0.0,-0.0066477577202022,60.0,-5.746416091918945,-0.0,-6.568163968267984e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003000,297.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9954833984375,0.0,0.0,9.21061509870924e-05,297.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9973449707031,0.0,0.0,9.699250222183764e-05,298.4495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.99761962890625,0.0,0.0,7.163838745327666e-05,297.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.99688720703125,0.0,0.0,9.699241491034628e-05,297.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.99578857421875,0.0,0.0,0.0004600895044859,290.97918701171875,294.1499938964844,284.0666809082031,282.6445617675781,286.7110900878906,284.3095092773437,292.6197204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815044468268,3.701403183953289e-09,0.0009815007215365,-0.008749222382903,0.0,0.0,0.0,-0.0066477577202022,60.0,-5.746416091918945,-0.0,-6.568163968267984e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003060,297.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9935607910156,0.0,0.0,9.209827840095386e-05,297.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9953918457031,0.0,0.0,9.698420763015748e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.99566650390625,0.0,0.0,7.163226109696552e-05,297.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9949645996094,0.0,0.0,9.69841203186661e-05,297.9945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9938659667969,0.0,0.0,0.0004600501561071,290.97674560546875,294.1499938964844,284.0299987792969,282.627197265625,286.6648254394531,284.2756042480469,292.6158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814189979806,3.691417838069809e-09,0.0009814152726903,-0.0087230587378144,0.0,0.0,0.0,-0.0066428077407181,60.0,-5.76787805557251,-0.0,-6.567021415548879e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003120,297.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9935607910156,0.0,0.0,9.209827840095386e-05,297.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9953918457031,0.0,0.0,9.698420763015748e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.99566650390625,0.0,0.0,7.163226109696552e-05,297.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9949645996094,0.0,0.0,9.69841203186661e-05,297.9945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9938659667969,0.0,0.0,0.0004600501561071,290.97674560546875,294.1499938964844,284.0299987792969,282.627197265625,286.6648254394531,284.2756042480469,292.6158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814189979806,3.691417838069809e-09,0.0009814152726903,-0.0087230587378144,0.0,0.0,0.0,-0.0066428077407181,60.0,-5.76787805557251,-0.0,-6.567021415548879e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003180,297.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9916381835937,0.0,0.0,9.209312702296302e-05,297.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9934387207031,0.0,0.0,9.697877976577728e-05,298.4422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9936828613281,0.0,0.0,7.16282520443201e-05,297.7391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9930114746094,0.0,0.0,9.697869245428592e-05,297.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9919128417969,0.0,0.0,0.000460024428321,290.9742736816406,294.1499938964844,283.99334716796875,282.6106262207031,286.61871337890625,284.241455078125,292.6119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813626529648,3.684823335348142e-09,0.0009813589276745,-0.0087057799100875,0.0,0.0,0.0,-0.0066395383328199,60.0,-5.78950834274292,-0.0,-6.566266819163502e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003240,297.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9916381835937,0.0,0.0,9.209312702296302e-05,297.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9934387207031,0.0,0.0,9.697877976577728e-05,298.4422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9936828613281,0.0,0.0,7.16282520443201e-05,297.7391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9930114746094,0.0,0.0,9.697869245428592e-05,297.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9919128417969,0.0,0.0,0.000460024428321,290.9742736816406,294.1499938964844,283.99334716796875,282.6106262207031,286.61871337890625,284.241455078125,292.6119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813626529648,3.684823335348142e-09,0.0009813589276745,-0.0087057799100875,0.0,0.0,0.0,-0.0066395383328199,60.0,-5.78950834274292,-0.0,-6.566266819163502e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003300,297.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9906616210937,0.0,0.0,9.209155541611835e-05,297.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.992431640625,0.0,0.0,9.697712084744126e-05,298.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9927062988281,0.0,0.0,7.162702240748331e-05,297.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.99200439453125,0.0,0.0,9.697703353594989e-05,297.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9909362792969,0.0,0.0,0.0004600165702868,290.9730224609375,294.1499938964844,283.9750061035156,282.6025695800781,286.5957336425781,284.2242431640625,292.6099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813451906666,3.6827798588490156e-09,0.0009813414653763,-0.0087004257366061,0.0,0.0,0.0,-0.0066385250538587,60.0,-5.800388336181641,-0.0,-6.566032340060701e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003360,297.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9896850585937,0.0,0.0,9.209057316184044e-05,297.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.991455078125,0.0,0.0,9.697608766146004e-05,298.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9917297363281,0.0,0.0,7.162625843193382e-05,297.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.99102783203125,0.0,0.0,9.697600034996869e-05,297.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9899597167969,0.0,0.0,0.0004600116517394,290.9717712402344,294.1499938964844,283.9566650390625,282.5946960449219,286.5727844238281,284.2070007324219,292.6080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813338983803,3.6814693515907485e-09,0.0009813302895054,-0.008696992881596,0.0,0.0,0.0,-0.0066378754563629,60.0,-5.811305522918701,-0.0,-6.565882415543457e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003420,297.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9877014160156,0.0,0.0,9.2090354883112e-05,297.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9894714355469,0.0,0.0,9.69758548308164e-05,298.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9897155761719,0.0,0.0,7.162608380895108e-05,297.7319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9890441894531,0.0,0.0,9.697576751932502e-05,297.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.98797607421875,0.0,0.0,0.0004600105748977,290.96929931640625,294.1499938964844,283.9200134277344,282.5793762207031,286.5270080566406,284.1722717285156,292.6040954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813301730901,3.681029259183788e-09,0.0009813264477998,-0.0086958399042487,0.0,0.0,0.0,-0.0066376575268805,60.0,-5.83324670791626,-0.0,-6.565831967009217e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003480,297.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9877014160156,0.0,0.0,9.2090354883112e-05,297.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9894714355469,0.0,0.0,9.69758548308164e-05,298.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9897155761719,0.0,0.0,7.162608380895108e-05,297.7319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9890441894531,0.0,0.0,9.697576751932502e-05,297.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.98797607421875,0.0,0.0,0.0004600105748977,290.96929931640625,294.1499938964844,283.9200134277344,282.5793762207031,286.5270080566406,284.1722717285156,292.6040954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813301730901,3.681029259183788e-09,0.0009813264477998,-0.0086958399042487,0.0,0.0,0.0,-0.0066376575268805,60.0,-5.83324670791626,-0.0,-6.565831967009217e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
