time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12003540,297.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9857177734375,0.0,0.0,9.209207200910896e-05,297.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9874572753906,0.0,0.0,9.69776592683047e-05,298.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9877014160156,0.0,0.0,7.162742258515209e-05,297.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9870300292969,0.0,0.0,9.697757195681334e-05,297.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9859924316406,0.0,0.0,0.0004600191605277,290.966796875,294.1499938964844,283.8833312988281,282.56451416015625,286.4813842773437,284.1373291015625,292.60015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813470533117,3.6830036798107804e-09,0.0009813433280214,-0.0087010124698281,0.0,0.0,0.0,-0.0066386363469064,60.0,-5.855312347412109,-0.0,-6.56605791959919e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003600,297.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9857177734375,0.0,0.0,9.209207200910896e-05,297.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9874572753906,0.0,0.0,9.69776592683047e-05,298.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9877014160156,0.0,0.0,7.162742258515209e-05,297.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9870300292969,0.0,0.0,9.697757195681334e-05,297.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9859924316406,0.0,0.0,0.0004600191605277,290.966796875,294.1499938964844,283.8833312988281,282.56451416015625,286.4813842773437,284.1373291015625,292.60015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813470533117,3.6830036798107804e-09,0.0009813433280214,-0.0087010124698281,0.0,0.0,0.0,-0.0066386363469064,60.0,-5.855312347412109,-0.0,-6.56605791959919e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003660,297.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.98370361328125,0.0,0.0,9.209572453983128e-05,297.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9854431152344,0.0,0.0,9.6981500973925e-05,298.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9856872558594,0.0,0.0,7.163026020862162e-05,297.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9850158691406,0.0,0.0,9.698142093839124e-05,297.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9840087890625,0.0,0.0,0.0004600374086294,290.9642639160156,294.1499938964844,283.8466796875,282.5500183105469,286.4359436035156,284.1020812988281,292.59619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813845390453,3.687387950535026e-09,0.000981380813755,-0.008712500333786,0.0,0.0,0.0,-0.0066408095881342,60.0,-5.877504348754883,-0.0,-6.566560273313371e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003720,297.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.98370361328125,0.0,0.0,9.209572453983128e-05,297.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9854431152344,0.0,0.0,9.6981500973925e-05,298.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9856872558594,0.0,0.0,7.163026020862162e-05,297.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9850158691406,0.0,0.0,9.698142093839124e-05,297.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9840087890625,0.0,0.0,0.0004600374086294,290.9642639160156,294.1499938964844,283.8466796875,282.5500183105469,286.4359436035156,284.1020812988281,292.59619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813845390453,3.687387950535026e-09,0.000981380813755,-0.008712500333786,0.0,0.0,0.0,-0.0066408095881342,60.0,-5.877504348754883,-0.0,-6.566560273313371e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003780,297.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.981689453125,0.0,0.0,9.210083226207644e-05,297.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9833984375,0.0,0.0,9.698687790660188e-05,298.4226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.983642578125,0.0,0.0,7.163422560552135e-05,297.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9830017089844,0.0,0.0,9.698679787106812e-05,297.98272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9819641113281,0.0,0.0,0.0004600629035849,290.96173095703125,294.1499938964844,283.8099975585937,282.5357971191406,286.390625,284.066650390625,292.5922241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814375080168,3.693590100439792e-09,0.0009814338991418,-0.0087287509813904,0.0,0.0,0.0,-0.0066438843496143,60.0,-5.899785995483398,-0.0,-6.567270105506395e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003840,297.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.981689453125,0.0,0.0,9.210083226207644e-05,297.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9833984375,0.0,0.0,9.698687790660188e-05,298.4226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.983642578125,0.0,0.0,7.163422560552135e-05,297.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9830017089844,0.0,0.0,9.698679787106812e-05,297.98272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9819641113281,0.0,0.0,0.0004600629035849,290.96173095703125,294.1499938964844,283.8099975585937,282.5357971191406,286.390625,284.066650390625,292.5922241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814375080168,3.693590100439792e-09,0.0009814338991418,-0.0087287509813904,0.0,0.0,0.0,-0.0066438843496143,60.0,-5.899785995483398,-0.0,-6.567270105506395e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003900,297.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9806823730469,0.0,0.0,9.21038881642744e-05,297.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9823608398437,0.0,0.0,9.699009387986736e-05,298.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9826354980469,0.0,0.0,7.163660484366119e-05,297.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9819641113281,0.0,0.0,9.69900138443336e-05,297.9815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.98095703125,0.0,0.0,0.000460078153992,290.96044921875,294.1499938964844,283.7916564941406,282.5287780761719,286.3680114746094,284.048828125,292.5902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981469405815,3.697315120732014e-09,0.0009814656805247,-0.0087385112419724,0.0,0.0,0.0,-0.0066457311622798,60.0,-5.910965442657471,-0.0,-6.567696431147851e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003960,297.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.97967529296875,0.0,0.0,9.210728603648022e-05,297.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9813537597656,0.0,0.0,9.699367365101352e-05,298.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9815979003906,0.0,0.0,7.163924601627514e-05,297.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.98095703125,0.0,0.0,9.699358633952217e-05,297.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9799499511719,0.0,0.0,0.000460095150629,290.9591979980469,294.1499938964844,283.7733459472656,282.52178955078125,286.345458984375,284.03094482421875,292.5882263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815049124881,3.7014706855131854e-09,0.0009815013036131,-0.0087493993341922,0.0,0.0,0.0,-0.0066477907821536,60.0,-5.922164440155029,-0.0,-6.568171784238075e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004020,297.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9776306152344,0.0,0.0,9.211489668814464e-05,297.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9792785644531,0.0,0.0,9.700168448034674e-05,298.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9795227050781,0.0,0.0,7.164516136981547e-05,297.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9788818359375,0.0,0.0,9.700160444481298e-05,297.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9778747558594,0.0,0.0,0.0004601331602316,290.9566345214844,294.1499938964844,283.7366638183594,282.50787353515625,286.3004455566406,283.9949951171875,292.584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815846569836,3.7107961148308277e-09,0.0009815809316933,-0.0087738335132598,0.0,0.0,0.0,-0.0066524138674139,60.0,-5.944615364074707,-0.0,-6.569239019427188e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004080,297.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9776306152344,0.0,0.0,9.211489668814464e-05,297.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9792785644531,0.0,0.0,9.700168448034674e-05,298.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9795227050781,0.0,0.0,7.164516136981547e-05,297.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9788818359375,0.0,0.0,9.700160444481298e-05,297.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9778747558594,0.0,0.0,0.0004601331602316,290.9566345214844,294.1499938964844,283.7366638183594,282.50787353515625,286.3004455566406,283.9949951171875,292.584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815846569836,3.7107961148308277e-09,0.0009815809316933,-0.0087738335132598,0.0,0.0,0.0,-0.0066524138674139,60.0,-5.944615364074707,-0.0,-6.569239019427188e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004140,297.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9755554199219,0.0,0.0,9.212333679897712e-05,297.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9772033691406,0.0,0.0,9.701056842459366e-05,298.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9774475097656,0.0,0.0,7.165172428358346e-05,297.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.976806640625,0.0,0.0,9.70104883890599e-05,297.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.975830078125,0.0,0.0,0.0004601753316819,290.9540405273437,294.1499938964844,283.70001220703125,282.4939270019531,286.2555847167969,283.9588928222656,292.5802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.7211567160966284e-09,0.0009816695237532,-0.0088009806349873,0.0,0.0,0.0,-0.006657550111413,60.0,-5.967121124267578,-0.0,-6.570425625795906e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004200,297.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9755554199219,0.0,0.0,9.212333679897712e-05,297.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9772033691406,0.0,0.0,9.701056842459366e-05,298.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9774475097656,0.0,0.0,7.165172428358346e-05,297.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.976806640625,0.0,0.0,9.70104883890599e-05,297.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.975830078125,0.0,0.0,0.0004601753316819,290.9540405273437,294.1499938964844,283.70001220703125,282.4939270019531,286.2555847167969,283.9588928222656,292.5802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.7211567160966284e-09,0.0009816695237532,-0.0088009806349873,0.0,0.0,0.0,-0.006657550111413,60.0,-5.967121124267578,-0.0,-6.570425625795906e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004260,297.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9734802246094,0.0,0.0,9.213248267769814e-05,297.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.97509765625,0.0,0.0,9.702019451651722e-05,298.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.975341796875,0.0,0.0,7.165883289417252e-05,297.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9747009277344,0.0,0.0,9.702012175694108e-05,297.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9737243652344,0.0,0.0,0.0004602210246957,290.95147705078125,294.1499938964844,283.663330078125,282.4798889160156,286.2108459472656,283.92254638671875,292.576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817694080993,3.732395725819515e-09,0.000981765682809,-0.0088304281234741,0.0,0.0,0.0,-0.0066631217487156,60.0,-5.9896745681762695,-0.0,-6.571711708147633e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004320,297.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9734802246094,0.0,0.0,9.213248267769814e-05,297.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.97509765625,0.0,0.0,9.702019451651722e-05,298.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.975341796875,0.0,0.0,7.165883289417252e-05,297.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9747009277344,0.0,0.0,9.702012175694108e-05,297.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9737243652344,0.0,0.0,0.0004602210246957,290.95147705078125,294.1499938964844,283.663330078125,282.4798889160156,286.2108459472656,283.92254638671875,292.576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817694080993,3.732395725819515e-09,0.000981765682809,-0.0088304281234741,0.0,0.0,0.0,-0.0066631217487156,60.0,-5.9896745681762695,-0.0,-6.571711708147633e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004380,297.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.97137451171875,0.0,0.0,9.21420505619608e-05,297.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9729919433594,0.0,0.0,9.703027171781288e-05,298.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.97320556640625,0.0,0.0,7.166627619881183e-05,297.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9725952148437,0.0,0.0,9.703019168227912e-05,297.9706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9716491699219,0.0,0.0,0.0004602688131853,290.9488525390625,294.1499938964844,283.6266784667969,282.46563720703125,286.1662292480469,283.8860778808594,292.5721130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165866237381e-09,0.0009818663820624,-0.0088612679392099,0.0,0.0,0.0,-0.0066689569503068,60.0,-6.012256622314453,-0.0,-6.57305960771737e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004440,297.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.97137451171875,0.0,0.0,9.21420505619608e-05,297.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9729919433594,0.0,0.0,9.703027171781288e-05,298.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.97320556640625,0.0,0.0,7.166627619881183e-05,297.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9725952148437,0.0,0.0,9.703019168227912e-05,297.9706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9716491699219,0.0,0.0,0.0004602688131853,290.9488525390625,294.1499938964844,283.6266784667969,282.46563720703125,286.1662292480469,283.8860778808594,292.5721130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165866237381e-09,0.0009818663820624,-0.0088612679392099,0.0,0.0,0.0,-0.0066689569503068,60.0,-6.012256622314453,-0.0,-6.57305960771737e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004500,297.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9703369140625,0.0,0.0,9.214694728143512e-05,297.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.971923828125,0.0,0.0,9.703542309580372e-05,298.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9721374511719,0.0,0.0,7.167008152464405e-05,297.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9715270996094,0.0,0.0,9.703535033622757e-05,297.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9705810546875,0.0,0.0,0.0004602932604029,290.94757080078125,294.1499938964844,283.6083374023437,282.4584350585937,286.1439819335937,283.8677673339844,292.5700988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819215629249,3.750189936368997e-09,0.0009819178376346,-0.0088770510628819,0.0,0.0,0.0,-0.0066719432361423,60.0,-6.023555278778076,-0.0,-6.573749544713793e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004560,297.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9692687988281,0.0,0.0,9.215188038069756e-05,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9708557128906,0.0,0.0,9.704061085358262e-05,298.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9710693359375,0.0,0.0,7.167391595430672e-05,297.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.970458984375,0.0,0.0,9.704053809400648e-05,297.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9695129394531,0.0,0.0,0.0004603178822435,290.9462585449219,294.1499938964844,283.5899963378906,282.4511413574219,286.12176513671875,283.84942626953125,292.56805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819734841585,3.7562548627079195e-09,0.0009819697588682,-0.0088929422199726,0.0,0.0,0.0,-0.0066749500110745,60.0,-6.03485631942749,-0.0,-6.574443744966629e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004620,297.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9671325683594,0.0,0.0,9.21617029234767e-05,297.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9686889648437,0.0,0.0,9.705095726531e-05,298.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.96893310546875,0.0,0.0,7.168155570980161e-05,297.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.96832275390625,0.0,0.0,9.705088450573383e-05,297.9654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9674072265625,0.0,0.0,0.0004603669804055,290.9436340332031,294.1499938964844,283.5533447265625,282.43621826171875,286.07745361328125,283.8126220703125,292.5639953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820768609642,3.768349632338186e-09,0.0009820731356739,-0.0089246332645416,0.0,0.0,0.0,-0.0066809458658099,60.0,-6.057457447052002,-0.0,-6.575829303301364e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004680,297.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9671325683594,0.0,0.0,9.21617029234767e-05,297.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9686889648437,0.0,0.0,9.705095726531e-05,298.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.96893310546875,0.0,0.0,7.168155570980161e-05,297.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.96832275390625,0.0,0.0,9.705088450573383e-05,297.9654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9674072265625,0.0,0.0,0.0004603669804055,290.9436340332031,294.1499938964844,283.5533447265625,282.43621826171875,286.07745361328125,283.8126220703125,292.5639953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820768609642,3.768349632338186e-09,0.0009820731356739,-0.0089246332645416,0.0,0.0,0.0,-0.0066809458658099,60.0,-6.057457447052002,-0.0,-6.575829303301364e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004740,297.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9649963378906,0.0,0.0,9.217137267114596e-05,297.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.966552734375,0.0,0.0,9.706113633001225e-05,298.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9667663574219,0.0,0.0,7.168907177401707e-05,297.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9661865234375,0.0,0.0,9.706106357043608e-05,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9652404785156,0.0,0.0,0.0004604152636602,290.94097900390625,294.1499938964844,283.51666259765625,282.4208374023437,286.0332336425781,283.7757263183594,292.5599060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821787243708,3.780249446805328e-09,0.0009821748826652,-0.0089558120816946,0.0,0.0,0.0,-0.0066868448629975,60.0,-6.080047607421875,-0.0,-6.57719212426855e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004800,297.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9649963378906,0.0,0.0,9.217137267114596e-05,297.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.966552734375,0.0,0.0,9.706113633001225e-05,298.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9667663574219,0.0,0.0,7.168907177401707e-05,297.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9661865234375,0.0,0.0,9.706106357043608e-05,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9652404785156,0.0,0.0,0.0004604152636602,290.94097900390625,294.1499938964844,283.51666259765625,282.4208374023437,286.0332336425781,283.7757263183594,292.5599060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821787243708,3.780249446805328e-09,0.0009821748826652,-0.0089558120816946,0.0,0.0,0.0,-0.0066868448629975,60.0,-6.080047607421875,-0.0,-6.57719212426855e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004860,297.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9628601074219,0.0,0.0,9.218064224114642e-05,297.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.96435546875,0.0,0.0,9.707089338917284e-05,298.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.964599609375,0.0,0.0,7.169627497205511e-05,297.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9640197753906,0.0,0.0,9.707082062959672e-05,297.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9631042480469,0.0,0.0,0.0004604615387506,290.9383239746094,294.1499938964844,283.4800109863281,282.4049072265625,285.9891662597656,283.7387390136719,292.5557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822761639952,3.7916483286437605e-09,0.0009822723222896,-0.0089856795966625,0.0,0.0,0.0,-0.0066924961283802,60.0,-6.102611064910889,-0.0,-6.578498101816876e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004920,297.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9628601074219,0.0,0.0,9.218064224114642e-05,297.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.96435546875,0.0,0.0,9.707089338917284e-05,298.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.964599609375,0.0,0.0,7.169627497205511e-05,297.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9640197753906,0.0,0.0,9.707082062959672e-05,297.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9631042480469,0.0,0.0,0.0004604615387506,290.9383239746094,294.1499938964844,283.4800109863281,282.4049072265625,285.9891662597656,283.7387390136719,292.5557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822761639952,3.7916483286437605e-09,0.0009822723222896,-0.0089856795966625,0.0,0.0,0.0,-0.0066924961283802,60.0,-6.102611064910889,-0.0,-6.578498101816876e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004980,297.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9606628417969,0.0,0.0,9.218929335474968e-05,297.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9621887207031,0.0,0.0,9.70800028881058e-05,298.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.96240234375,0.0,0.0,7.170300523284823e-05,297.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9618225097656,0.0,0.0,9.707993012852968e-05,297.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9609069824219,0.0,0.0,0.0004605047870427,290.9356689453125,294.1499938964844,283.4433288574219,282.3883361816406,285.9451904296875,283.7016906738281,292.5516662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823672007769,3.8022878179333475e-09,0.0009823633590713,-0.0090135559439659,0.0,0.0,0.0,-0.0066977706737816,60.0,-6.125136375427246,-0.0,-6.579716682608705e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005040,297.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9606628417969,0.0,0.0,9.218929335474968e-05,297.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9621887207031,0.0,0.0,9.70800028881058e-05,298.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.96240234375,0.0,0.0,7.170300523284823e-05,297.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9618225097656,0.0,0.0,9.707993012852968e-05,297.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9609069824219,0.0,0.0,0.0004605047870427,290.9356689453125,294.1499938964844,283.4433288574219,282.3883361816406,285.9451904296875,283.7016906738281,292.5516662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823672007769,3.8022878179333475e-09,0.0009823633590713,-0.0090135559439659,0.0,0.0,0.0,-0.0066977706737816,60.0,-6.125136375427246,-0.0,-6.579716682608705e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005100,297.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9595947265625,0.0,0.0,9.2193360615056e-05,297.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9610900878906,0.0,0.0,9.708428842714056e-05,298.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9613037109375,0.0,0.0,7.17061702744104e-05,297.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,9.708421566756442e-05,297.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9598388671875,0.0,0.0,0.0004605251015163,290.934326171875,294.1499938964844,283.42498779296875,282.3797607421875,285.9232788085937,283.68310546875,292.5495910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824099252,3.80728604199021e-09,0.0009824060834944,-0.0090266531333327,0.0,0.0,0.0,-0.0067002484574913,60.0,-6.136377334594727,-0.0,-6.580289380053729e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005160,297.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.95849609375,0.0,0.0,9.219717321684584e-05,297.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9599609375,0.0,0.0,9.708829747978598e-05,298.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.960205078125,0.0,0.0,7.170913158915937e-05,297.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9596252441406,0.0,0.0,9.708822472020984e-05,297.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.958740234375,0.0,0.0,0.0004605441354215,290.9329833984375,294.1499938964844,283.4066772460937,282.3710021972656,285.9013671875,283.66455078125,292.5475158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824498556554,3.811959636834672e-09,0.0009824460139498,-0.0090388981625437,0.0,0.0,0.0,-0.0067025651223957,60.0,-6.147602558135986,-0.0,-6.580824418733755e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005220,297.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.956298828125,0.0,0.0,9.220395440934226e-05,297.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.957763671875,0.0,0.0,9.709543519420548e-05,298.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9579772949219,0.0,0.0,7.171439938247204e-05,297.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9573974609375,0.0,0.0,9.709536971058697e-05,297.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9565124511719,0.0,0.0,0.0004605780122801,290.9302978515625,294.1499938964844,283.3699951171875,282.35284423828125,285.857666015625,283.6273803710937,292.5433654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982520985417,3.8202720986646455e-09,0.0009825171437114,-0.0090606780722737,0.0,0.0,0.0,-0.0067066862247884,60.0,-6.169997692108154,-0.0,-6.581777256542409e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005280,297.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.956298828125,0.0,0.0,9.220395440934226e-05,297.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.957763671875,0.0,0.0,9.709543519420548e-05,298.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9579772949219,0.0,0.0,7.171439938247204e-05,297.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9573974609375,0.0,0.0,9.709536971058697e-05,297.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9565124511719,0.0,0.0,0.0004605780122801,290.9302978515625,294.1499938964844,283.3699951171875,282.35284423828125,285.857666015625,283.6273803710937,292.5433654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982520985417,3.8202720986646455e-09,0.0009825171437114,-0.0090606780722737,0.0,0.0,0.0,-0.0067066862247884,60.0,-6.169997692108154,-0.0,-6.581777256542409e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005340,297.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9540710449219,0.0,0.0,9.220950596500188e-05,297.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9555053710937,0.0,0.0,9.710127778816968e-05,298.3662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9557189941406,0.0,0.0,7.171871402533725e-05,297.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9551696777344,0.0,0.0,9.710120502859354e-05,297.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9543151855469,0.0,0.0,0.0004606057482305,290.9275817871094,294.1499938964844,283.3333435058594,282.333740234375,285.8140869140625,283.5902099609375,292.5391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825789602473,3.827047567739328e-09,0.0009825751185417,-0.009078430943191,0.0,0.0,0.0,-0.0067100450396537,60.0,-6.192307472229004,-0.0,-6.582553169209859e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005400,297.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9540710449219,0.0,0.0,9.220950596500188e-05,297.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9555053710937,0.0,0.0,9.710127778816968e-05,298.3662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9557189941406,0.0,0.0,7.171871402533725e-05,297.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9551696777344,0.0,0.0,9.710120502859354e-05,297.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9543151855469,0.0,0.0,0.0004606057482305,290.9275817871094,294.1499938964844,283.3333435058594,282.333740234375,285.8140869140625,283.5902099609375,292.5391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825789602473,3.827047567739328e-09,0.0009825751185417,-0.009078430943191,0.0,0.0,0.0,-0.0067100450396537,60.0,-6.192307472229004,-0.0,-6.582553169209859e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005460,297.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.95184326171875,0.0,0.0,9.221350774168968e-05,297.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9532775878906,0.0,0.0,9.71054905676283e-05,298.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9534912109375,0.0,0.0,7.172182813519612e-05,297.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9529113769531,0.0,0.0,9.710541780805217e-05,297.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9520568847656,0.0,0.0,0.0004606257134582,290.92486572265625,294.1499938964844,283.2966613769531,282.31365966796875,285.7705993652344,283.5530700683594,292.5350036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826204041019,3.831895689643261e-09,0.0009826165623962,-0.0090911332517862,0.0,0.0,0.0,-0.0067124487832188,60.0,-6.214510440826416,-0.0,-6.583108813629225e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005520,297.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.95184326171875,0.0,0.0,9.221350774168968e-05,297.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9532775878906,0.0,0.0,9.71054905676283e-05,298.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9534912109375,0.0,0.0,7.172182813519612e-05,297.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9529113769531,0.0,0.0,9.710541780805217e-05,297.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9520568847656,0.0,0.0,0.0004606257134582,290.92486572265625,294.1499938964844,283.2966613769531,282.31365966796875,285.7705993652344,283.5530700683594,292.5350036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826204041019,3.831895689643261e-09,0.0009826165623962,-0.0090911332517862,0.0,0.0,0.0,-0.0067124487832188,60.0,-6.214510440826416,-0.0,-6.583108813629225e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005580,297.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9495849609375,0.0,0.0,9.22157196328044e-05,297.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95098876953125,0.0,0.0,9.710781159810722e-05,298.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9512023925781,0.0,0.0,7.172354526119307e-05,297.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9506530761719,0.0,0.0,9.710774611448868e-05,297.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9498291015625,0.0,0.0,0.0004606367729138,290.9221496582031,294.1499938964844,283.260009765625,282.29248046875,285.7272644042969,283.51593017578125,292.53082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826427558436,3.834514039624537e-09,0.000982638914138,-0.0090979943051934,0.0,0.0,0.0,-0.0067137465812265,60.0,-6.236584186553955,-0.0,-6.58340937320645e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005640,297.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9495849609375,0.0,0.0,9.22157196328044e-05,297.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95098876953125,0.0,0.0,9.710781159810722e-05,298.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9512023925781,0.0,0.0,7.172354526119307e-05,297.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9506530761719,0.0,0.0,9.710774611448868e-05,297.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9498291015625,0.0,0.0,0.0004606367729138,290.9221496582031,294.1499938964844,283.260009765625,282.29248046875,285.7272644042969,283.51593017578125,292.53082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826427558436,3.834514039624537e-09,0.000982638914138,-0.0090979943051934,0.0,0.0,0.0,-0.0067137465812265,60.0,-6.236584186553955,-0.0,-6.58340937320645e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005700,297.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9484558105469,0.0,0.0,9.22161270864308e-05,297.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9498596191406,0.0,0.0,9.710824087960646e-05,298.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9500732421875,0.0,0.0,7.172385812737048e-05,297.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.94952392578125,0.0,0.0,9.710817539598791e-05,297.9410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9486694335937,0.0,0.0,0.0004606387810781,290.9207763671875,294.1499938964844,283.2416687011719,282.2814636230469,285.70562744140625,283.49737548828125,292.5286865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826464811339,3.834953243853079e-09,0.0009826426394283,-0.009099144488573,0.0,0.0,0.0,-0.0067139640450477,60.0,-6.247571468353272,-0.0,-6.583459111197953e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
