time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12005760,297.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.94732666015625,0.0,0.0,9.22159233596176e-05,297.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.94873046875,0.0,0.0,9.710802260087804e-05,298.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.94891357421875,0.0,0.0,7.172369805630296e-05,297.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9483947753906,0.0,0.0,9.71079571172595e-05,297.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9475402832031,0.0,0.0,0.000460637762444,290.9194030761719,294.1499938964844,283.22332763671875,282.2701110839844,285.6840515136719,283.4788513183594,292.5265808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826438035815,3.834631723265147e-09,0.0009826399618759,-0.0090983025729656,0.0,0.0,0.0,-0.0067138047888875,60.0,-6.258516788482666,-0.0,-6.58342287351843e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005820,297.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9450378417969,0.0,0.0,9.22137696761638e-05,297.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9464111328125,0.0,0.0,9.71057525021024e-05,298.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9466247558594,0.0,0.0,7.17220245860517e-05,297.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.94610595703125,0.0,0.0,9.710568701848388e-05,297.9365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9452819824219,0.0,0.0,0.0004606270231306,290.9166564941406,294.1499938964844,283.1866760253906,282.2464904785156,285.64093017578125,283.4418640136719,292.5223693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826197056099,3.831817529942327e-09,0.0009826158639043,-0.0090909283608198,0.0,0.0,0.0,-0.0067124096676707,60.0,-6.280290126800537,-0.0,-6.583100287116396e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005880,297.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9450378417969,0.0,0.0,9.22137696761638e-05,297.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9464111328125,0.0,0.0,9.71057525021024e-05,298.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9466247558594,0.0,0.0,7.17220245860517e-05,297.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.94610595703125,0.0,0.0,9.710568701848388e-05,297.9365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9452819824219,0.0,0.0,0.0004606270231306,290.9166564941406,294.1499938964844,283.1866760253906,282.2464904785156,285.64093017578125,283.4418640136719,292.5223693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826197056099,3.831817529942327e-09,0.0009826158639043,-0.0090909283608198,0.0,0.0,0.0,-0.0067124096676707,60.0,-6.280290126800537,-0.0,-6.583100287116396e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005940,297.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9427490234375,0.0,0.0,9.220899664796887e-05,297.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9441223144531,0.0,0.0,9.710073209134862e-05,298.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9443054199219,0.0,0.0,7.171830657171085e-05,297.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9437866210937,0.0,0.0,9.710066660773008e-05,297.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9429626464844,0.0,0.0,0.0004606031870935,290.91387939453125,294.1499938964844,283.1499938964844,282.22149658203125,285.597900390625,283.40496826171875,292.5180969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825677843764,3.825741945462369e-09,0.0009825639426708,-0.0090750101953744,0.0,0.0,0.0,-0.0067093977704644,60.0,-6.301877498626709,-0.0,-6.58240395523535e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006000,297.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9427490234375,0.0,0.0,9.220899664796887e-05,297.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9441223144531,0.0,0.0,9.710073209134862e-05,298.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9443054199219,0.0,0.0,7.171830657171085e-05,297.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9437866210937,0.0,0.0,9.710066660773008e-05,297.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9429626464844,0.0,0.0,0.0004606031870935,290.91387939453125,294.1499938964844,283.1499938964844,282.22149658203125,285.597900390625,283.40496826171875,292.5180969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825677843764,3.825741945462369e-09,0.0009825639426708,-0.0090750101953744,0.0,0.0,0.0,-0.0067093977704644,60.0,-6.301877498626709,-0.0,-6.58240395523535e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006060,297.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9404602050781,0.0,0.0,9.22028921195306e-05,297.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9418029785156,0.0,0.0,9.709430014481768e-05,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9419860839844,0.0,0.0,7.171355537138879e-05,297.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.94146728515625,0.0,0.0,9.709423466119917e-05,297.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.940673828125,0.0,0.0,0.0004605726862791,290.9111022949219,294.1499938964844,283.11334228515625,282.1949462890625,285.5550231933594,283.3681945800781,292.51385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825016604736,3.818005023248361e-09,0.000982497818768,-0.0090547371655702,0.0,0.0,0.0,-0.0067055625841021,60.0,-6.323314666748047,-0.0,-6.581517197901121e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006120,297.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9404602050781,0.0,0.0,9.22028921195306e-05,297.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9418029785156,0.0,0.0,9.709430014481768e-05,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9419860839844,0.0,0.0,7.171355537138879e-05,297.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.94146728515625,0.0,0.0,9.709423466119917e-05,297.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.940673828125,0.0,0.0,0.0004605726862791,290.9111022949219,294.1499938964844,283.11334228515625,282.1949462890625,285.5550231933594,283.3681945800781,292.51385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825016604736,3.818005023248361e-09,0.000982497818768,-0.0090547371655702,0.0,0.0,0.0,-0.0067055625841021,60.0,-6.323314666748047,-0.0,-6.581517197901121e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006180,297.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9381408691406,0.0,0.0,9.219733328791337e-05,297.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.939453125,0.0,0.0,9.708844299893826e-05,298.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9396667480469,0.0,0.0,7.170923345256597e-05,297.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.93914794921875,0.0,0.0,9.708837751531972e-05,297.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9383544921875,0.0,0.0,0.0004605449212249,290.9082946777344,294.1499938964844,283.07666015625,282.1667175292969,285.5122375488281,283.3314819335937,292.5095520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824412409216,3.810949777971473e-09,0.0009824375156313,-0.0090362522751092,0.0,0.0,0.0,-0.0067020650021731,60.0,-6.344714164733887,-0.0,-6.580709310810563e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006240,297.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9381408691406,0.0,0.0,9.219733328791337e-05,297.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.939453125,0.0,0.0,9.708844299893826e-05,298.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9396667480469,0.0,0.0,7.170923345256597e-05,297.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.93914794921875,0.0,0.0,9.708837751531972e-05,297.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9383544921875,0.0,0.0,0.0004605449212249,290.9082946777344,294.1499938964844,283.07666015625,282.1667175292969,285.5122375488281,283.3314819335937,292.5095520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824412409216,3.810949777971473e-09,0.0009824375156313,-0.0090362522751092,0.0,0.0,0.0,-0.0067020650021731,60.0,-6.344714164733887,-0.0,-6.580709310810563e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006300,297.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9369506835937,0.0,0.0,9.219488129019736e-05,297.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.93829345703125,0.0,0.0,9.708586003398524e-05,298.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9384765625,0.0,0.0,7.170731987571344e-05,297.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9379577636719,0.0,0.0,9.70857945503667e-05,297.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9371643066406,0.0,0.0,0.0004605326685123,290.9068908691406,294.1499938964844,283.0583190917969,282.1520080566406,285.4908752441406,283.31317138671875,292.5074157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824145818129,3.8078322717183255e-09,0.0009824108565226,-0.0090280836448073,0.0,0.0,0.0,-0.0067005194723606,60.0,-6.355416774749756,-0.0,-6.580351907814477e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006360,297.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.935791015625,0.0,0.0,9.2192945885472e-05,297.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9371032714844,0.0,0.0,9.708382276585326e-05,298.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9372863769531,0.0,0.0,7.170582102844492e-05,297.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9367980957031,0.0,0.0,9.708375728223471e-05,297.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9360046386719,0.0,0.0,0.0004605230060406,290.9054870605469,294.1499938964844,283.0400085449219,282.1369323730469,285.46954345703125,283.2948608398437,292.5052795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823935106396,3.8053613593547206e-09,0.000982389668934,-0.0090216090902686,0.0,0.0,0.0,-0.0066992943175137,60.0,-6.366137027740479,-0.0,-6.580068401262906e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006420,297.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9334411621094,0.0,0.0,9.219056664733216e-05,297.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.93475341796875,0.0,0.0,9.708130528451876e-05,298.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9349365234375,0.0,0.0,7.170395838329569e-05,297.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9344482421875,0.0,0.0,9.708124707685784e-05,297.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.93365478515625,0.0,0.0,0.0004605111025739,290.9026794433594,294.1499938964844,283.0033264160156,282.1056823730469,285.4269714355469,283.2582702636719,292.5009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823669679462,3.802266501651275e-09,0.0009823632426559,-0.009013500995934,0.0,0.0,0.0,-0.006697759963572,60.0,-6.3876471519470215,-0.0,-6.579713840437762e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006480,297.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9334411621094,0.0,0.0,9.219056664733216e-05,297.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.93475341796875,0.0,0.0,9.708130528451876e-05,298.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9349365234375,0.0,0.0,7.170395838329569e-05,297.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9344482421875,0.0,0.0,9.708124707685784e-05,297.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.93365478515625,0.0,0.0,0.0004605111025739,290.9026794433594,294.1499938964844,283.0033264160156,282.1056823730469,285.4269714355469,283.2582702636719,292.5009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823669679462,3.802266501651275e-09,0.0009823632426559,-0.009013500995934,0.0,0.0,0.0,-0.006697759963572,60.0,-6.3876471519470215,-0.0,-6.579713840437762e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006540,297.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9310913085937,0.0,0.0,9.219039930030704e-05,297.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.932373046875,0.0,0.0,9.7081130661536e-05,298.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9325561523437,0.0,0.0,7.170383469201624e-05,297.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9320678710937,0.0,0.0,9.70810724538751e-05,297.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9313049316406,0.0,0.0,0.0004605102876666,290.8998413085937,294.1499938964844,282.9666748046875,282.0731506347656,285.3844909667969,283.2216491699219,292.49664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823641739785,3.801938763814405e-09,0.0009823603322729,-0.0090126413851976,0.0,0.0,0.0,-0.0066975974477827,60.0,-6.409272193908691,-0.0,-6.579676892215502e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006600,297.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9310913085937,0.0,0.0,9.219039930030704e-05,297.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.932373046875,0.0,0.0,9.7081130661536e-05,298.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9325561523437,0.0,0.0,7.170383469201624e-05,297.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9320678710937,0.0,0.0,9.70810724538751e-05,297.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9313049316406,0.0,0.0,0.0004605102876666,290.8998413085937,294.1499938964844,282.9666748046875,282.0731506347656,285.3844909667969,283.2216491699219,292.49664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823641739785,3.801938763814405e-09,0.0009823603322729,-0.0090126413851976,0.0,0.0,0.0,-0.0066975974477827,60.0,-6.409272193908691,-0.0,-6.579676892215502e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006660,297.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9287109375,0.0,0.0,9.219282219419256e-05,297.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9299621582031,0.0,0.0,9.70836845226586e-05,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9301452636719,0.0,0.0,7.17057118890807e-05,297.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9296569824219,0.0,0.0,9.708361903904006e-05,297.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9289245605469,0.0,0.0,0.0004605223948601,290.8970031738281,294.1499938964844,282.92999267578125,282.0393981933594,285.34210205078125,283.1850280761719,292.4923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823889704421,3.804835557730257e-09,0.0009823851287364,-0.0090202316641807,0.0,0.0,0.0,-0.0066990335471928,60.0,-6.431052684783936,-0.0,-6.580008715673102e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006720,297.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9287109375,0.0,0.0,9.219282219419256e-05,297.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9299621582031,0.0,0.0,9.70836845226586e-05,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9301452636719,0.0,0.0,7.17057118890807e-05,297.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9296569824219,0.0,0.0,9.708361903904006e-05,297.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9289245605469,0.0,0.0,0.0004605223948601,290.8970031738281,294.1499938964844,282.92999267578125,282.0393981933594,285.34210205078125,283.1850280761719,292.4923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823889704421,3.804835557730257e-09,0.0009823851287364,-0.0090202316641807,0.0,0.0,0.0,-0.0066990335471928,60.0,-6.431052684783936,-0.0,-6.580008715673102e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006780,297.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.92633056640625,0.0,0.0,9.219753701472656e-05,297.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9275817871094,0.0,0.0,9.708863944979385e-05,298.3104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9277648925781,0.0,0.0,7.170937897171825e-05,297.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9272766113281,0.0,0.0,9.708858124213292e-05,297.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.926513671875,0.0,0.0,0.0004605459107551,290.8941650390625,294.1499938964844,282.8933410644531,282.0045471191406,285.2998046875,283.1483459472656,292.4879455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824380977079,3.810584292551766e-09,0.0009824342560023,-0.0090352948755025,0.0,0.0,0.0,-0.0067018833942711,60.0,-6.452981472015381,-0.0,-6.580667388789152e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006840,297.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.92633056640625,0.0,0.0,9.219753701472656e-05,297.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9275817871094,0.0,0.0,9.708863944979385e-05,298.3104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9277648925781,0.0,0.0,7.170937897171825e-05,297.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9272766113281,0.0,0.0,9.708858124213292e-05,297.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.926513671875,0.0,0.0,0.0004605459107551,290.8941650390625,294.1499938964844,282.8933410644531,282.0045471191406,285.2998046875,283.1483459472656,292.4879455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824380977079,3.810584292551766e-09,0.0009824342560023,-0.0090352948755025,0.0,0.0,0.0,-0.0067018833942711,60.0,-6.452981472015381,-0.0,-6.580667388789152e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006900,297.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.92510986328125,0.0,0.0,9.220076753990723e-05,297.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9263610839844,0.0,0.0,9.709204459795728e-05,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9265441894531,0.0,0.0,7.171188917709514e-05,297.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9260559082031,0.0,0.0,9.709197911433876e-05,297.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9253234863281,0.0,0.0,0.000460562063381,290.8927307128906,294.1499938964844,282.875,281.9867553710937,285.2787170410156,283.1299743652344,292.4857482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824720909819,3.814551785552567e-09,0.0009824682492762,-0.0090456902980804,0.0,0.0,0.0,-0.0067038503475487,60.0,-6.46400785446167,-0.0,-6.581121425597304e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006960,297.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9239196777344,0.0,0.0,9.22044418985024e-05,297.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9251403808594,0.0,0.0,9.709591540740804e-05,298.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9253234863281,0.0,0.0,7.171474862843752e-05,297.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.92486572265625,0.0,0.0,9.709585719974712e-05,297.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9241027832031,0.0,0.0,0.000460580427898,290.89129638671875,294.1499938964844,282.8566589355469,281.9687194824219,285.25762939453125,283.111572265625,292.48358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825107408687,3.8190748341548905e-09,0.0009825068991631,-0.0090575404465198,0.0,0.0,0.0,-0.0067060925066471,60.0,-6.475064754486084,-0.0,-6.581640121794409e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007020,297.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9214782714844,0.0,0.0,9.221278742188588e-05,297.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9226989746094,0.0,0.0,9.710469748824836e-05,298.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9228820800781,0.0,0.0,7.172123878262937e-05,297.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.92242431640625,0.0,0.0,9.710463928058743e-05,297.9054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.92169189453125,0.0,0.0,0.0004606221045833,290.888427734375,294.1499938964844,282.82000732421875,281.9320373535156,285.2155456542969,283.07470703125,292.47918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825986344367,3.829353278916869e-09,0.0009825947927311,-0.0090844724327325,0.0,0.0,0.0,-0.0067111882381141,60.0,-6.49725341796875,-0.0,-6.582817491107562e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007080,297.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9214782714844,0.0,0.0,9.221278742188588e-05,297.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9226989746094,0.0,0.0,9.710469748824836e-05,298.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9228820800781,0.0,0.0,7.172123878262937e-05,297.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.92242431640625,0.0,0.0,9.710463928058743e-05,297.9054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.92169189453125,0.0,0.0,0.0004606221045833,290.888427734375,294.1499938964844,282.82000732421875,281.9320373535156,285.2155456542969,283.07470703125,292.47918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825986344367,3.829353278916869e-09,0.0009825947927311,-0.0090844724327325,0.0,0.0,0.0,-0.0067111882381141,60.0,-6.49725341796875,-0.0,-6.582817491107562e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007140,297.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9190673828125,0.0,0.0,9.222169319400564e-05,297.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9202575683594,0.0,0.0,9.711406892165542e-05,298.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9204406738281,0.0,0.0,7.172815821832046e-05,297.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.91998291015625,0.0,0.0,9.71140107139945e-05,297.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91925048828125,0.0,0.0,0.0004606665752362,290.8855285644531,294.1499938964844,282.7833251953125,281.8946228027344,285.1735534667969,283.0377502441406,292.47479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826924651861,3.840328943738314e-09,0.0009826886234804,-0.0091132298111915,0.0,0.0,0.0,-0.006716629024595,60.0,-6.519500732421875,-0.0,-6.584075151749857e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007200,297.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9190673828125,0.0,0.0,9.222169319400564e-05,297.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9202575683594,0.0,0.0,9.711406892165542e-05,298.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9204406738281,0.0,0.0,7.172815821832046e-05,297.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.91998291015625,0.0,0.0,9.71140107139945e-05,297.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91925048828125,0.0,0.0,0.0004606665752362,290.8855285644531,294.1499938964844,282.7833251953125,281.8946228027344,285.1735534667969,283.0377502441406,292.47479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826924651861,3.840328943738314e-09,0.0009826886234804,-0.0091132298111915,0.0,0.0,0.0,-0.006716629024595,60.0,-6.519500732421875,-0.0,-6.584075151749857e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007260,297.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9165954589844,0.0,0.0,9.223020606441425e-05,297.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.91778564453125,0.0,0.0,9.712303290143608e-05,298.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.91796875,0.0,0.0,7.173477933974937e-05,297.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9175109863281,0.0,0.0,9.712297469377518e-05,297.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.91680908203125,0.0,0.0,0.0004607090959325,290.88262939453125,294.1499938964844,282.7466735839844,281.8565368652344,285.1316223144531,283.000732421875,292.4703674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827822213992,3.850820995410231e-09,0.0009827783796936,-0.009140720590949,0.0,0.0,0.0,-0.0067218309268355,60.0,-6.541749954223633,-0.0,-6.585278100601499e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007320,297.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9165954589844,0.0,0.0,9.223020606441425e-05,297.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.91778564453125,0.0,0.0,9.712303290143608e-05,298.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.91796875,0.0,0.0,7.173477933974937e-05,297.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9175109863281,0.0,0.0,9.712297469377518e-05,297.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.91680908203125,0.0,0.0,0.0004607090959325,290.88262939453125,294.1499938964844,282.7466735839844,281.8565368652344,285.1316223144531,283.000732421875,292.4703674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827822213992,3.850820995410231e-09,0.0009827783796936,-0.009140720590949,0.0,0.0,0.0,-0.0067218309268355,60.0,-6.541749954223633,-0.0,-6.585278100601499e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007380,297.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9141540527344,0.0,0.0,9.223682718584314e-05,297.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9153137207031,0.0,0.0,9.713001054478808e-05,298.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9154968261719,0.0,0.0,7.173993071774021e-05,297.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9150390625,0.0,0.0,9.712995233712718e-05,297.89703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9143371582031,0.0,0.0,0.0004607421869877,290.87969970703125,294.1499938964844,282.7099914550781,281.81793212890625,285.0898132324219,282.9636535644531,292.4659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828518377617,3.858963371072832e-09,0.000982847996056,-0.0091620553284883,0.0,0.0,0.0,-0.0067258672788739,60.0,-6.563910007476807,-0.0,-6.586211043213552e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007440,297.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9141540527344,0.0,0.0,9.223682718584314e-05,297.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9153137207031,0.0,0.0,9.713001054478808e-05,298.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9154968261719,0.0,0.0,7.173993071774021e-05,297.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9150390625,0.0,0.0,9.712995233712718e-05,297.89703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9143371582031,0.0,0.0,0.0004607421869877,290.87969970703125,294.1499938964844,282.7099914550781,281.81793212890625,285.0898132324219,282.9636535644531,292.4659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828518377617,3.858963371072832e-09,0.000982847996056,-0.0091620553284883,0.0,0.0,0.0,-0.0067258672788739,60.0,-6.563910007476807,-0.0,-6.586211043213552e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007500,297.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.91290283203125,0.0,0.0,9.223928645951672e-05,297.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9140625,0.0,0.0,9.713259350974111e-05,298.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91424560546875,0.0,0.0,7.174183701863512e-05,297.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9137878417969,0.0,0.0,9.71325353020802e-05,297.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9130859375,0.0,0.0,0.0004607544397003,290.87823486328125,294.1499938964844,282.6916809082031,281.7984619140625,285.06890869140625,282.94512939453125,292.4637145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828775655478,3.861964970042209e-09,0.0009828737238422,-0.0091699194163084,0.0,0.0,0.0,-0.0067273550666868,60.0,-6.574933052062988,-0.0,-6.58655494589766e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007560,297.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9116516113281,0.0,0.0,9.224071982316671e-05,297.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9128112792969,0.0,0.0,9.713409963296726e-05,298.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9129943847656,0.0,0.0,7.17429502401501e-05,297.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9125366210937,0.0,0.0,9.713404142530636e-05,297.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9118347167969,0.0,0.0,0.0004607615992426,290.87677001953125,294.1499938964844,282.67333984375,281.7789306640625,285.0480651855469,282.92657470703125,292.46148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828923502936,3.863696473871414e-09,0.000982888508588,-0.0091744568198919,0.0,0.0,0.0,-0.0067282137461006,60.0,-6.585899353027344,-0.0,-6.586753897863673e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007620,297.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9091796875,0.0,0.0,9.223999222740532e-05,297.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9103088378906,0.0,0.0,9.713333565741776e-05,298.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9104919433594,0.0,0.0,7.174238271545619e-05,297.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9100341796875,0.0,0.0,9.713327744975686e-05,297.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.90936279296875,0.0,0.0,0.0004607579903677,290.87384033203125,294.1499938964844,282.6366577148437,281.7395935058594,285.00640869140625,282.8895568847656,292.4570007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828837355598,3.862680397759277e-09,0.0009828797774389,-0.0091717941686511,0.0,0.0,0.0,-0.0067277099005877,60.0,-6.607607841491699,-0.0,-6.586637368855008e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007680,297.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9091796875,0.0,0.0,9.223999222740532e-05,297.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9103088378906,0.0,0.0,9.713333565741776e-05,298.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9104919433594,0.0,0.0,7.174238271545619e-05,297.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9100341796875,0.0,0.0,9.713327744975686e-05,297.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.90936279296875,0.0,0.0,0.0004607579903677,290.87384033203125,294.1499938964844,282.6366577148437,281.7395935058594,285.00640869140625,282.8895568847656,292.4570007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828837355598,3.862680397759277e-09,0.0009828797774389,-0.0091717941686511,0.0,0.0,0.0,-0.0067277099005877,60.0,-6.607607841491699,-0.0,-6.586637368855008e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007740,297.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9066772460937,0.0,0.0,9.22344479477033e-05,297.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9078063964844,0.0,0.0,9.712749306345358e-05,298.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.907958984375,0.0,0.0,7.173806807259098e-05,297.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.90753173828125,0.0,0.0,9.712744213175029e-05,297.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9068603515625,0.0,0.0,0.0004607302835211,290.8708801269531,294.1499938964844,282.6000061035156,281.7000732421875,284.96484375,282.8526306152344,292.4525451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828236652538,3.8556660086896954e-09,0.0009828198235481,-0.0091534154489636,0.0,0.0,0.0,-0.0067242328077554,60.0,-6.629003524780273,-0.0,-6.585833034478128e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007800,297.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9066772460937,0.0,0.0,9.22344479477033e-05,297.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9078063964844,0.0,0.0,9.712749306345358e-05,298.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.907958984375,0.0,0.0,7.173806807259098e-05,297.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.90753173828125,0.0,0.0,9.712744213175029e-05,297.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9068603515625,0.0,0.0,0.0004607302835211,290.8708801269531,294.1499938964844,282.6000061035156,281.7000732421875,284.96484375,282.8526306152344,292.4525451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828236652538,3.8556660086896954e-09,0.0009828198235481,-0.0091534154489636,0.0,0.0,0.0,-0.0067242328077554,60.0,-6.629003524780273,-0.0,-6.585833034478128e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007860,297.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9041442871094,0.0,0.0,9.222275548381732e-05,297.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9052734375,0.0,0.0,9.711517486721276e-05,298.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9054260253906,0.0,0.0,7.172897312557325e-05,297.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9049987792969,0.0,0.0,9.711512393550949e-05,297.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9043273925781,0.0,0.0,0.0004606718721333,290.867919921875,294.1499938964844,282.5633239746094,281.6604919433594,284.9233703613281,282.8158569335937,292.4480285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826981695368,3.840988416214941e-09,0.0009826943278312,-0.00911495834589,0.0,0.0,0.0,-0.0067169563844799,60.0,-6.649980545043945,-0.0,-6.584151179822585e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007920,297.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9041442871094,0.0,0.0,9.222275548381732e-05,297.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9052734375,0.0,0.0,9.711517486721276e-05,298.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9054260253906,0.0,0.0,7.172897312557325e-05,297.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9049987792969,0.0,0.0,9.711512393550949e-05,297.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9043273925781,0.0,0.0,0.0004606718721333,290.867919921875,294.1499938964844,282.5633239746094,281.6604919433594,284.9233703613281,282.8158569335937,292.4480285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826981695368,3.840988416214941e-09,0.0009826943278312,-0.00911495834589,0.0,0.0,0.0,-0.0067169563844799,60.0,-6.649980545043945,-0.0,-6.584151179822585e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
