time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12007980,297.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.901611328125,0.0,0.0,9.220471838489176e-05,297.7341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9027099609375,0.0,0.0,9.709617734188214e-05,298.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.90289306640625,0.0,0.0,7.171493780333549e-05,297.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9024658203125,0.0,0.0,9.709612641017884e-05,297.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9017944335937,0.0,0.0,0.0004605817666742,290.86492919921875,294.1499938964844,282.52667236328125,281.62091064453125,284.8819580078125,282.779296875,292.44354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818404703537226e-09,0.0009825013112276,-0.0090557849034667,0.0,0.0,0.0,-0.0067057609558105,60.0,-6.670518398284912,-0.0,-6.581563383178948e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008040,297.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.901611328125,0.0,0.0,9.220471838489176e-05,297.7341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9027099609375,0.0,0.0,9.709617734188214e-05,298.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.90289306640625,0.0,0.0,7.171493780333549e-05,297.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9024658203125,0.0,0.0,9.709612641017884e-05,297.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9017944335937,0.0,0.0,0.0004605817666742,290.86492919921875,294.1499938964844,282.52667236328125,281.62091064453125,284.8819580078125,282.779296875,292.44354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818404703537226e-09,0.0009825013112276,-0.0090557849034667,0.0,0.0,0.0,-0.0067057609558105,60.0,-6.670518398284912,-0.0,-6.581563383178948e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008100,297.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9003295898437,0.0,0.0,9.21931568882428e-05,297.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.90142822265625,0.0,0.0,9.70840046647936e-05,298.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.901611328125,0.0,0.0,7.170595199568197e-05,297.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.90118408203125,0.0,0.0,9.708395373309032e-05,297.8838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9005126953125,0.0,0.0,0.0004605240246746,290.8634338378906,294.1499938964844,282.5083312988281,281.6011657714844,284.8612976074219,282.7611389160156,292.4412536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823815198615,3.803949599756606e-09,0.0009823776781558,-0.0090179108083248,0.0,0.0,0.0,-0.0066985948942601,60.0,-6.680577754974365,-0.0,-6.57990710806189e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008160,297.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8990783691406,0.0,0.0,9.21801256481558e-05,297.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.900146484375,0.0,0.0,9.707028948469087e-05,298.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9003295898437,0.0,0.0,7.169581658672541e-05,297.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.89990234375,0.0,0.0,9.707023127702996e-05,297.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.89923095703125,0.0,0.0,0.0004604589485097,290.8619384765625,294.1499938964844,282.489990234375,281.5814514160156,284.8406677246094,282.7430419921875,292.4389953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822421707212,3.7876652925206145e-09,0.0009822384454309,-0.0089752431958913,0.0,0.0,0.0,-0.0066905221901834,60.0,-6.690526962280273,-0.0,-6.578041222837784e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008220,297.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8965148925781,0.0,0.0,9.214942110702395e-05,297.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8975830078125,0.0,0.0,9.703794785309584e-05,298.2576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8977355957031,0.0,0.0,7.167192961787805e-05,297.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8973388671875,0.0,0.0,9.703789692139252e-05,297.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.89666748046875,0.0,0.0,0.0004603055422194,290.85894775390625,294.1499938964844,282.4533386230469,281.542236328125,284.7994689941406,282.7071228027344,292.4344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819141123443,3.749299093414038e-09,0.000981910387054,-0.0088747180998325,0.0,0.0,0.0,-0.0066715022549033,60.0,-6.710092544555664,-0.0,-6.573647226559842e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008280,297.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8965148925781,0.0,0.0,9.214942110702395e-05,297.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8975830078125,0.0,0.0,9.703794785309584e-05,298.2576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8977355957031,0.0,0.0,7.167192961787805e-05,297.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8973388671875,0.0,0.0,9.703789692139252e-05,297.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.89666748046875,0.0,0.0,0.0004603055422194,290.85894775390625,294.1499938964844,282.4533386230469,281.542236328125,284.7994689941406,282.7071228027344,292.4344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819141123443,3.749299093414038e-09,0.000981910387054,-0.0088747180998325,0.0,0.0,0.0,-0.0066715022549033,60.0,-6.710092544555664,-0.0,-6.573647226559842e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008340,297.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8939208984375,0.0,0.0,9.211379801854493e-05,297.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8949890136719,0.0,0.0,9.70004330156371e-05,298.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8951721191406,0.0,0.0,7.164422277128324e-05,297.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8947448730469,0.0,0.0,9.70003820839338e-05,297.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.89410400390625,0.0,0.0,0.0004601276305038,290.8559265136719,294.1499938964844,282.4166564941406,281.5033874511719,284.75836181640625,282.67156982421875,292.4299011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815336670726,3.704816675664801e-09,0.0009815300581976,-0.0087581668049097,0.0,0.0,0.0,-0.0066494503989815,60.0,-6.729204177856445,-0.0,-6.56855476677265e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008400,297.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8939208984375,0.0,0.0,9.211379801854493e-05,297.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8949890136719,0.0,0.0,9.70004330156371e-05,298.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8951721191406,0.0,0.0,7.164422277128324e-05,297.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8947448730469,0.0,0.0,9.70003820839338e-05,297.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.89410400390625,0.0,0.0,0.0004601276305038,290.8559265136719,294.1499938964844,282.4166564941406,281.5033874511719,284.75836181640625,282.67156982421875,292.4299011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815336670726,3.704816675664801e-09,0.0009815300581976,-0.0087581668049097,0.0,0.0,0.0,-0.0066494503989815,60.0,-6.729204177856445,-0.0,-6.56855476677265e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008460,297.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.891357421875,0.0,0.0,9.207363473251462e-05,297.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.89239501953125,0.0,0.0,9.695813787402584e-05,298.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8925476074219,0.0,0.0,7.161297980928794e-05,297.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.89215087890625,0.0,0.0,9.695808694232257e-05,297.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8915100097656,0.0,0.0,0.0004599269886966,290.8529052734375,294.1499938964844,282.3800048828125,281.4649658203125,284.71734619140625,282.63641357421875,292.4253234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811049094423,3.654674562980631e-09,0.0009811013005673,-0.0086267851293087,0.0,0.0,0.0,-0.0066245929338037,60.0,-6.747951984405518,-0.0,-6.562816423638651e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008520,297.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.891357421875,0.0,0.0,9.207363473251462e-05,297.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.89239501953125,0.0,0.0,9.695813787402584e-05,298.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8925476074219,0.0,0.0,7.161297980928794e-05,297.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.89215087890625,0.0,0.0,9.695808694232257e-05,297.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8915100097656,0.0,0.0,0.0004599269886966,290.8529052734375,294.1499938964844,282.3800048828125,281.4649658203125,284.71734619140625,282.63641357421875,292.4253234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811049094423,3.654674562980631e-09,0.0009811013005673,-0.0086267851293087,0.0,0.0,0.0,-0.0066245929338037,60.0,-6.747951984405518,-0.0,-6.562816423638651e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008580,297.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8887634277344,0.0,0.0,9.20305319596082e-05,297.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8898010253906,0.0,0.0,9.691274317447096e-05,298.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.88995361328125,0.0,0.0,7.157945219660178e-05,297.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8895568847656,0.0,0.0,9.691269224276766e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.888916015625,0.0,0.0,0.0004597116785589,290.8498840332031,294.1499938964844,282.34332275390625,281.4271240234375,284.6764221191406,282.6016540527344,292.4207458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806447196751,3.600867604092172e-09,0.0009806411108002,-0.0084858015179634,0.0,0.0,0.0,-0.0065979184582829,60.0,-6.766393184661865,-0.0,-6.556661702461497e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008640,297.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8887634277344,0.0,0.0,9.20305319596082e-05,297.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8898010253906,0.0,0.0,9.691274317447096e-05,298.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.88995361328125,0.0,0.0,7.157945219660178e-05,297.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8895568847656,0.0,0.0,9.691269224276766e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.888916015625,0.0,0.0,0.0004597116785589,290.8498840332031,294.1499938964844,282.34332275390625,281.4271240234375,284.6764221191406,282.6016540527344,292.4207458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806447196751,3.600867604092172e-09,0.0009806411108002,-0.0084858015179634,0.0,0.0,0.0,-0.0065979184582829,60.0,-6.766393184661865,-0.0,-6.556661702461497e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008700,297.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.887451171875,0.0,0.0,9.200815111398696e-05,297.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.88848876953125,0.0,0.0,9.688917634775862e-05,298.2431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8886413574219,0.0,0.0,7.156204810598865e-05,297.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.88824462890625,0.0,0.0,9.688912541605532e-05,297.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8876037597656,0.0,0.0,0.0004595998907461,290.8483581542969,294.1499938964844,282.32501220703125,281.408447265625,284.656005859375,282.5844421386719,292.4184265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804058354347,3.572932838480369e-09,0.0009804022265598,-0.0084126070141792,0.0,0.0,0.0,-0.0065840701572597,60.0,-6.7755279541015625,-0.0,-6.55346710232152e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008760,297.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8861389160156,0.0,0.0,9.198541374644265e-05,297.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8871765136719,0.0,0.0,9.686523844720796e-05,298.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8873291015625,0.0,0.0,7.154436025302857e-05,297.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8869323730469,0.0,0.0,9.686518751550466e-05,297.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.88629150390625,0.0,0.0,0.0004594863275997,290.8468322753906,294.1499938964844,282.3066711425781,281.38995361328125,284.6356201171875,282.5672912597656,292.4161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801631094887,3.5445586465954193e-09,0.0009801596170291,-0.0083382613956928,0.0,0.0,0.0,-0.0065700034610927,60.0,-6.7846198081970215,-0.0,-6.550223474732776e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008820,297.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8835144042969,0.0,0.0,9.193960431730376e-05,297.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.884521484375,0.0,0.0,9.681698429631068e-05,298.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8846740722656,0.0,0.0,7.150872988859192e-05,297.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.88427734375,0.0,0.0,9.6816940640565e-05,297.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8836669921875,0.0,0.0,0.000459257455077,290.8437805175781,294.1499938964844,282.2699890136719,281.353515625,284.5948791503906,282.5333251953125,292.4114990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796741651371,3.4873788301581503e-09,0.0009796706726774,-0.0081884386017918,0.0,0.0,0.0,-0.0065416572615504,60.0,-6.802724838256836,-0.0,-6.543689323734725e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008880,297.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8835144042969,0.0,0.0,9.193960431730376e-05,297.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.884521484375,0.0,0.0,9.681698429631068e-05,298.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8846740722656,0.0,0.0,7.150872988859192e-05,297.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.88427734375,0.0,0.0,9.6816940640565e-05,297.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8836669921875,0.0,0.0,0.000459257455077,290.8437805175781,294.1499938964844,282.2699890136719,281.353515625,284.5948791503906,282.5333251953125,292.4114990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796741651371,3.4873788301581503e-09,0.0009796706726774,-0.0081884386017918,0.0,0.0,0.0,-0.0065416572615504,60.0,-6.802724838256836,-0.0,-6.543689323734725e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008940,297.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8808898925781,0.0,0.0,9.189395495923236e-05,297.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8818664550781,0.0,0.0,9.67689193203114e-05,298.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.88201904296875,0.0,0.0,7.14732232154347e-05,297.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.88165283203125,0.0,0.0,9.67688683886081e-05,297.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.88104248046875,0.0,0.0,0.0004590294556692,290.8407287597656,294.1499938964844,282.2333374023437,281.3179931640625,284.5542297363281,282.4996337890625,292.4068908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791869670152,3.430409289961744e-09,0.0009791834745556,-0.0080391662195324,0.0,0.0,0.0,-0.0065134144388139,60.0,-6.82077693939209,-0.0,-6.537182173360634e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009000,297.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8808898925781,0.0,0.0,9.189395495923236e-05,297.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8818664550781,0.0,0.0,9.67689193203114e-05,298.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.88201904296875,0.0,0.0,7.14732232154347e-05,297.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.88165283203125,0.0,0.0,9.67688683886081e-05,297.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.88104248046875,0.0,0.0,0.0004590294556692,290.8407287597656,294.1499938964844,282.2333374023437,281.3179931640625,284.5542297363281,282.4996337890625,292.4068908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791869670152,3.430409289961744e-09,0.0009791834745556,-0.0080391662195324,0.0,0.0,0.0,-0.0065134144388139,60.0,-6.82077693939209,-0.0,-6.537182173360634e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009060,297.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.87823486328125,0.0,0.0,9.184958616970108e-05,297.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.87921142578125,0.0,0.0,9.672219312051312e-05,298.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8793640136719,0.0,0.0,7.143871334847063e-05,297.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.87896728515625,0.0,0.0,9.67221421888098e-05,297.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8783874511719,0.0,0.0,0.0004588078008964,290.837646484375,294.1499938964844,282.1966552734375,281.2834167480469,284.5137023925781,282.4662475585937,292.4022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978713389486,3.375033363894886e-09,0.0009787100134417,-0.0078940689563751,0.0,0.0,0.0,-0.0064859623089432,60.0,-6.838852405548096,-0.0,-6.530860474640576e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009120,297.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.87823486328125,0.0,0.0,9.184958616970108e-05,297.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.87921142578125,0.0,0.0,9.672219312051312e-05,298.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8793640136719,0.0,0.0,7.143871334847063e-05,297.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.87896728515625,0.0,0.0,9.67221421888098e-05,297.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8783874511719,0.0,0.0,0.0004588078008964,290.837646484375,294.1499938964844,282.1966552734375,281.2834167480469,284.5137023925781,282.4662475585937,292.4022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978713389486,3.375033363894886e-09,0.0009787100134417,-0.0078940689563751,0.0,0.0,0.0,-0.0064859623089432,60.0,-6.838852405548096,-0.0,-6.530860474640576e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009180,297.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.87554931640625,0.0,0.0,9.18069781619124e-05,297.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.87652587890625,0.0,0.0,9.667732228990644e-05,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8766784667969,0.0,0.0,7.140556408558041e-05,297.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8763122558594,0.0,0.0,9.667727135820314e-05,297.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.875732421875,0.0,0.0,0.0004585949645843,290.83453369140625,294.1499938964844,282.1600036621094,281.2499389648437,284.4732360839844,282.4331359863281,292.3975524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782584384083,3.321849240123242e-09,0.0009782551787793,-0.0077547142282128,0.0,0.0,0.0,-0.0064595965668559,60.0,-6.857006549835205,-0.0,-6.524791018591716e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009240,297.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.87554931640625,0.0,0.0,9.18069781619124e-05,297.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.87652587890625,0.0,0.0,9.667732228990644e-05,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8766784667969,0.0,0.0,7.140556408558041e-05,297.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8763122558594,0.0,0.0,9.667727135820314e-05,297.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.875732421875,0.0,0.0,0.0004585949645843,290.83453369140625,294.1499938964844,282.1600036621094,281.2499389648437,284.4732360839844,282.4331359863281,292.3975524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782584384083,3.321849240123242e-09,0.0009782551787793,-0.0077547142282128,0.0,0.0,0.0,-0.0064595965668559,60.0,-6.857006549835205,-0.0,-6.524791018591716e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009300,297.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8742370605469,0.0,0.0,9.178659820463508e-05,297.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8752136230469,0.0,0.0,9.66558582149446e-05,298.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8753356933594,0.0,0.0,7.138971704989672e-05,297.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8749694824219,0.0,0.0,9.665581455919892e-05,297.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8743896484375,0.0,0.0,0.0004584931884892,290.8330078125,294.1499938964844,282.14166259765625,281.233642578125,284.4530334472656,282.4166259765625,292.3952331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780409745872,3.2964164731197343e-09,0.0009780377149581,-0.0076880743727087,0.0,0.0,0.0,-0.0064469883218407,60.0,-6.86613130569458,-0.0,-6.521889872601605e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009360,297.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8728942871094,0.0,0.0,9.17669094633311e-05,297.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.87384033203125,0.0,0.0,9.66351290117018e-05,298.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8739929199219,0.0,0.0,7.137440115911886e-05,297.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8736267089844,0.0,0.0,9.663507807999848e-05,297.8603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.873046875,0.0,0.0,0.0004583948175422,290.8314514160156,294.1499938964844,282.1233215332031,281.2176513671875,284.4328308105469,282.4001770019531,292.39288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778307285159,3.271838355800582e-09,0.0009778274688869,-0.0076236743479967,0.0,0.0,0.0,-0.006434803828597,60.0,-6.875296115875244,-0.0,-6.519087492051767e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009420,297.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8702087402344,0.0,0.0,9.172991121886298e-05,297.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.87115478515625,0.0,0.0,9.659615898272024e-05,298.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8713073730469,0.0,0.0,7.134562474675477e-05,297.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8709411621094,0.0,0.0,9.659611532697454e-05,297.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.870361328125,0.0,0.0,0.000458209979115,290.8283386230469,294.1499938964844,282.086669921875,281.1866455078125,284.3925476074219,282.3674011230469,292.38818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977435731329,3.225645972548818e-09,0.0009774324717,-0.0075026387348771,0.0,0.0,0.0,-0.0064119044691324,60.0,-6.893772602081299,-0.0,-6.513820949294313e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009480,297.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8702087402344,0.0,0.0,9.172991121886298e-05,297.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.87115478515625,0.0,0.0,9.659615898272024e-05,298.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8713073730469,0.0,0.0,7.134562474675477e-05,297.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8709411621094,0.0,0.0,9.659611532697454e-05,297.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.870361328125,0.0,0.0,0.000458209979115,290.8283386230469,294.1499938964844,282.086669921875,281.1866455078125,284.3925476074219,282.3674011230469,292.38818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977435731329,3.225645972548818e-09,0.0009774324717,-0.0075026387348771,0.0,0.0,0.0,-0.0064119044691324,60.0,-6.893772602081299,-0.0,-6.513820949294313e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009540,297.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.86749267578125,0.0,0.0,9.169588156510144e-05,297.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8684387207031,0.0,0.0,9.656032489147036e-05,298.2122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8685913085937,0.0,0.0,7.131915481295437e-05,297.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.86822509765625,0.0,0.0,9.656028123572467e-05,297.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8676452636719,0.0,0.0,0.000458040041849,290.8252258300781,294.1499938964844,282.04998779296875,281.1570129394531,284.3523254394531,282.3347473144531,292.38348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770723991096,3.183163066466932e-09,0.0009770692558959,-0.0073913228698074,0.0,0.0,0.0,-0.00639084354043,60.0,-6.912442207336426,-0.0,-6.508979311092844e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009600,297.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.86749267578125,0.0,0.0,9.169588156510144e-05,297.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8684387207031,0.0,0.0,9.656032489147036e-05,298.2122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8685913085937,0.0,0.0,7.131915481295437e-05,297.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.86822509765625,0.0,0.0,9.656028123572467e-05,297.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8676452636719,0.0,0.0,0.000458040041849,290.8252258300781,294.1499938964844,282.04998779296875,281.1570129394531,284.3523254394531,282.3347473144531,292.38348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770723991096,3.183163066466932e-09,0.0009770692558959,-0.0073913228698074,0.0,0.0,0.0,-0.00639084354043,60.0,-6.912442207336426,-0.0,-6.508979311092844e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009660,297.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8647766113281,0.0,0.0,9.167307143798098e-05,297.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.86572265625,0.0,0.0,9.653630695538597e-05,298.20819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8658447265625,0.0,0.0,7.130141602829099e-05,297.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8655090332031,0.0,0.0,9.653626329964028e-05,297.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.86492919921875,0.0,0.0,0.0004579260712489,290.82208251953125,294.1499938964844,282.0133361816406,281.1287536621094,284.3121643066406,282.30206298828125,292.3787536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768285090103,3.1546532053283727e-09,0.0009768253657966,-0.0073166196234524,0.0,0.0,0.0,-0.0063767097890377,60.0,-6.931680202484131,-0.0,-6.50573070970495e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009720,297.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8647766113281,0.0,0.0,9.167307143798098e-05,297.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.86572265625,0.0,0.0,9.653630695538597e-05,298.20819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8658447265625,0.0,0.0,7.130141602829099e-05,297.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8655090332031,0.0,0.0,9.653626329964028e-05,297.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.86492919921875,0.0,0.0,0.0004579260712489,290.82208251953125,294.1499938964844,282.0133361816406,281.1287536621094,284.3121643066406,282.30206298828125,292.3787536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768285090103,3.1546532053283727e-09,0.0009768253657966,-0.0073166196234524,0.0,0.0,0.0,-0.0063767097890377,60.0,-6.931680202484131,-0.0,-6.50573070970495e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009780,297.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.862060546875,0.0,0.0,9.166605013888328e-05,297.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.86297607421875,0.0,0.0,9.652890730649232e-05,298.2041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8631286621094,0.0,0.0,7.129595178412274e-05,297.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8627624511719,0.0,0.0,9.652886365074664e-05,297.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8622131347656,0.0,0.0,0.0004578910011332,290.8189392089844,294.1499938964844,281.9766540527344,281.1016845703125,284.2720947265625,282.26910400390625,292.3740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767529554665,3.145816496186171e-09,0.0009767496958374,-0.0072934655472636,0.0,0.0,0.0,-0.0063723288476467,60.0,-6.951887607574463,-0.0,-6.504724581191115e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009840,297.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.862060546875,0.0,0.0,9.166605013888328e-05,297.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.86297607421875,0.0,0.0,9.652890730649232e-05,298.2041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8631286621094,0.0,0.0,7.129595178412274e-05,297.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8627624511719,0.0,0.0,9.652886365074664e-05,297.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8622131347656,0.0,0.0,0.0004578910011332,290.8189392089844,294.1499938964844,281.9766540527344,281.1016845703125,284.2720947265625,282.26910400390625,292.3740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767529554665,3.145816496186171e-09,0.0009767496958374,-0.0072934655472636,0.0,0.0,0.0,-0.0063723288476467,60.0,-6.951887607574463,-0.0,-6.504724581191115e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009900,297.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8606872558594,0.0,0.0,9.166864037979394e-05,297.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8616027832031,0.0,0.0,9.653163579059763e-05,298.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8617553710937,0.0,0.0,7.129796722438186e-05,297.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.86138916015625,0.0,0.0,9.653159213485196e-05,297.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.86083984375,0.0,0.0,0.0004579039523378,290.8173522949219,294.1499938964844,281.9583435058594,281.08856201171875,284.2520751953125,282.2524719238281,292.37164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767800802364,3.1490001717315863e-09,0.0009767769370228,-0.0073018074035644,0.0,0.0,0.0,-0.0063739069737493,60.0,-6.962411403656006,-0.0,-6.50508695798635e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009960,297.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8593139648437,0.0,0.0,9.167485404759644e-05,297.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8602294921875,0.0,0.0,9.65381768764928e-05,298.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8603515625,0.0,0.0,7.130279118428007e-05,297.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8600158691406,0.0,0.0,9.653813322074711e-05,297.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8594665527344,0.0,0.0,0.000457934977021,290.8157958984375,294.1499938964844,281.94000244140625,281.07568359375,284.2320556640625,282.2357177734375,292.3692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768458548933,3.156696237738288e-09,0.0009768427116796,-0.0073219728656113,0.0,0.0,0.0,-0.0063777221366763,60.0,-6.97322416305542,-0.0,-6.505963767722278e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010020,297.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8565673828125,0.0,0.0,9.169789700536056e-05,297.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8574523925781,0.0,0.0,9.65624421951361e-05,298.1962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.85760498046875,0.0,0.0,7.132071914384142e-05,297.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.85723876953125,0.0,0.0,9.65623985393904e-05,297.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8567199707031,0.0,0.0,0.0004580500826705,290.8126220703125,294.1499938964844,281.9033203125,281.0506591796875,284.19207763671875,282.20166015625,292.364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770906763151,3.185326669097321e-09,0.0009770875331014,-0.0073969922959804,0.0,0.0,0.0,-0.0063919154927134,60.0,-6.995686531066895,-0.0,-6.509225869422154e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010080,297.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8565673828125,0.0,0.0,9.169789700536056e-05,297.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8574523925781,0.0,0.0,9.65624421951361e-05,298.1962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.85760498046875,0.0,0.0,7.132071914384142e-05,297.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.85723876953125,0.0,0.0,9.65623985393904e-05,297.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8567199707031,0.0,0.0,0.0004580500826705,290.8126220703125,294.1499938964844,281.9033203125,281.0506591796875,284.19207763671875,282.20166015625,292.364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770906763151,3.185326669097321e-09,0.0009770875331014,-0.0073969922959804,0.0,0.0,0.0,-0.0063919154927134,60.0,-6.995686531066895,-0.0,-6.509225869422154e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010140,297.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8537902832031,0.0,0.0,9.173410944640636e-05,297.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.85467529296875,0.0,0.0,9.660056821303442e-05,298.1922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8548278808594,0.0,0.0,7.13488770998083e-05,297.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8544616699219,0.0,0.0,9.660053183324636e-05,297.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8539428710937,0.0,0.0,0.0004582309629768,290.8094482421875,294.1499938964844,281.8666687011719,281.0265197753906,284.1521301269531,282.1668701171875,292.3597106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774757781997,3.230355316574673e-09,0.0009774725185707,-0.0075149782933294,0.0,0.0,0.0,-0.0064142378978431,60.0,-7.019171714782715,-0.0,-6.514357409059812e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
