time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12010200,297.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8537902832031,0.0,0.0,9.173410944640636e-05,297.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.85467529296875,0.0,0.0,9.660056821303442e-05,298.1922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8548278808594,0.0,0.0,7.13488770998083e-05,297.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8544616699219,0.0,0.0,9.660053183324636e-05,297.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8539428710937,0.0,0.0,0.0004582309629768,290.8094482421875,294.1499938964844,281.8666687011719,281.0265197753906,284.1521301269531,282.1668701171875,292.3597106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774757781997,3.230355316574673e-09,0.0009774725185707,-0.0075149782933294,0.0,0.0,0.0,-0.0064142378978431,60.0,-7.019171714782715,-0.0,-6.514357409059812e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010260,297.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8510131835937,0.0,0.0,9.178354230243713e-05,297.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8518981933594,0.0,0.0,9.66526276897639e-05,298.18829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8520202636719,0.0,0.0,7.138732325984165e-05,297.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8516845703125,0.0,0.0,9.665258403401822e-05,297.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8511657714844,0.0,0.0,0.0004584778798744,290.8062438964844,294.1499938964844,281.8299865722656,281.00311279296875,284.1122436523437,282.1311950683594,292.3549194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780017426237,3.291863226451141e-09,0.0009779984829947,-0.0076761441305279,0.0,0.0,0.0,-0.0064447298645973,60.0,-7.043704509735107,-0.0,-6.5213711764045e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010320,297.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8510131835937,0.0,0.0,9.178354230243713e-05,297.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8518981933594,0.0,0.0,9.66526276897639e-05,298.18829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8520202636719,0.0,0.0,7.138732325984165e-05,297.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8516845703125,0.0,0.0,9.665258403401822e-05,297.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8511657714844,0.0,0.0,0.0004584778798744,290.8062438964844,294.1499938964844,281.8299865722656,281.00311279296875,284.1122436523437,282.1311950683594,292.3549194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780017426237,3.291863226451141e-09,0.0009779984829947,-0.0076761441305279,0.0,0.0,0.0,-0.0064447298645973,60.0,-7.043704509735107,-0.0,-6.5213711764045e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010380,297.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.84820556640625,0.0,0.0,9.184393275063484e-05,297.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8490905761719,0.0,0.0,9.671621955931188e-05,298.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8492126464844,0.0,0.0,7.143429684219882e-05,297.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.848876953125,0.0,0.0,9.671617590356618e-05,297.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8483581542969,0.0,0.0,0.000458779541077,290.80303955078125,294.1499938964844,281.7933349609375,280.9803771972656,284.0723571777344,282.09442138671875,292.35009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786444716155,3.3670191079693272e-09,0.0009786410955712,-0.0078730704262852,0.0,0.0,0.0,-0.0064819878898561,60.0,-7.069216728210449,-0.0,-6.529945295596917e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010440,297.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.84820556640625,0.0,0.0,9.184393275063484e-05,297.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8490905761719,0.0,0.0,9.671621955931188e-05,298.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8492126464844,0.0,0.0,7.143429684219882e-05,297.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.848876953125,0.0,0.0,9.671617590356618e-05,297.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8483581542969,0.0,0.0,0.000458779541077,290.80303955078125,294.1499938964844,281.7933349609375,280.9803771972656,284.0723571777344,282.09442138671875,292.35009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786444716155,3.3670191079693272e-09,0.0009786410955712,-0.0078730704262852,0.0,0.0,0.0,-0.0064819878898561,60.0,-7.069216728210449,-0.0,-6.529945295596917e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010500,297.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8468017578125,0.0,0.0,9.187804971588776e-05,297.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.84765625,0.0,0.0,9.67521482380107e-05,298.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8478088378906,0.0,0.0,7.146083225961775e-05,297.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.84747314453125,0.0,0.0,9.675210458226502e-05,297.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8469543457031,0.0,0.0,0.000458950002212,290.8014221191406,294.1499938964844,281.7749938964844,280.96923828125,284.05242919921875,282.0756530761719,292.3476867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790076874196,3.409493132267016e-09,0.0009790043113753,-0.0079843616113066,0.0,0.0,0.0,-0.0065030436962842,60.0,-7.082294940948486,-0.0,-6.534794039225744e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010560,297.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.84539794921875,0.0,0.0,9.19149097171612e-05,297.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.84625244140625,0.0,0.0,9.679095819592476e-05,298.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.84637451171875,0.0,0.0,7.148949953261763e-05,297.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8460388183594,0.0,0.0,9.679092181613667e-05,297.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8455505371094,0.0,0.0,0.0004591340839397,290.7998046875,294.1499938964844,281.75665283203125,280.9582214355469,284.0325012207031,282.0565795898437,292.34527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794000070542,3.455372876715046e-09,0.0009793966310098,-0.0081045757979154,0.0,0.0,0.0,-0.0065257884562015,60.0,-7.095585823059082,-0.0,-6.540032870816503e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010620,297.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8425598144531,0.0,0.0,9.199589840136468e-05,297.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8434143066406,0.0,0.0,9.68762396951206e-05,298.1759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8435363769531,0.0,0.0,7.155248749768361e-05,297.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8432006835937,0.0,0.0,9.687620331533252e-05,297.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8427124023437,0.0,0.0,0.0004595386562868,290.79656982421875,294.1499938964844,281.7200012207031,280.9364929199219,283.99267578125,282.01763916015625,292.3404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802622953429,3.556198002740984e-09,0.000980258686468,-0.0083687584847211,0.0,0.0,0.0,-0.0065757716074585,60.0,-7.122767925262451,-0.0,-6.551554321276853e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010680,297.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8425598144531,0.0,0.0,9.199589840136468e-05,297.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8434143066406,0.0,0.0,9.68762396951206e-05,298.1759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8435363769531,0.0,0.0,7.155248749768361e-05,297.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8432006835937,0.0,0.0,9.687620331533252e-05,297.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8427124023437,0.0,0.0,0.0004595386562868,290.79656982421875,294.1499938964844,281.7200012207031,280.9364929199219,283.99267578125,282.01763916015625,292.3404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802622953429,3.556198002740984e-09,0.000980258686468,-0.0083687584847211,0.0,0.0,0.0,-0.0065757716074585,60.0,-7.122767925262451,-0.0,-6.551554321276853e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010740,297.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8397216796875,0.0,0.0,9.20859311008826e-05,297.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8405456542969,0.0,0.0,9.69710454228334e-05,298.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8406982421875,0.0,0.0,7.162251131376252e-05,297.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8403625488281,0.0,0.0,9.697100904304534e-05,297.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8398742675781,0.0,0.0,0.0004599883686751,290.7933044433594,294.1499938964844,281.6833190917969,280.91510009765625,283.952880859375,281.9776916503906,292.3356018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812209755182,3.668289449976214e-09,0.0009812172502279,-0.0086624594405293,0.0,0.0,0.0,-0.0066313403658568,60.0,-7.1506853103637695,-0.0,-6.564374643858173e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010800,297.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8397216796875,0.0,0.0,9.20859311008826e-05,297.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8405456542969,0.0,0.0,9.69710454228334e-05,298.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8406982421875,0.0,0.0,7.162251131376252e-05,297.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8403625488281,0.0,0.0,9.697100904304534e-05,297.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8398742675781,0.0,0.0,0.0004599883686751,290.7933044433594,294.1499938964844,281.6833190917969,280.91510009765625,283.952880859375,281.9776916503906,292.3356018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812209755182,3.668289449976214e-09,0.0009812172502279,-0.0086624594405293,0.0,0.0,0.0,-0.0066313403658568,60.0,-7.1506853103637695,-0.0,-6.564374643858173e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010860,297.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8368530273437,0.0,0.0,9.218321793014184e-05,297.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8376770019531,0.0,0.0,9.707349090604112e-05,298.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8377990722656,0.0,0.0,7.169817399699241e-05,297.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8374938964844,0.0,0.0,9.707345452625304e-05,297.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8370056152344,0.0,0.0,0.000460474344436,290.7900390625,294.1499938964844,281.64666748046875,280.8939514160156,283.9130859375,281.93658447265625,292.3307189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822568390518,3.789422997613201e-09,0.0009822531137615,-0.0089798485860228,0.0,0.0,0.0,-0.0066913915798068,60.0,-7.179335117340088,-0.0,-6.57824301697474e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010920,297.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8368530273437,0.0,0.0,9.218321793014184e-05,297.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8376770019531,0.0,0.0,9.707349090604112e-05,298.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8377990722656,0.0,0.0,7.169817399699241e-05,297.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8374938964844,0.0,0.0,9.707345452625304e-05,297.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8370056152344,0.0,0.0,0.000460474344436,290.7900390625,294.1499938964844,281.64666748046875,280.8939514160156,283.9130859375,281.93658447265625,292.3307189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822568390518,3.789422997613201e-09,0.0009822531137615,-0.0089798485860228,0.0,0.0,0.0,-0.0066913915798068,60.0,-7.179335117340088,-0.0,-6.57824301697474e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010980,297.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8353576660156,0.0,0.0,9.22364488360472e-05,297.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.836181640625,0.0,0.0,9.71295521594584e-05,298.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8363037109375,0.0,0.0,7.173958147177473e-05,297.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.83599853515625,0.0,0.0,9.712951577967031e-05,297.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.83551025390625,0.0,0.0,0.0004607402661349,290.788330078125,294.1499938964844,281.6275939941406,280.88299560546875,283.89239501953125,281.9148254394531,292.32818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828237816691,3.85571086169989e-09,0.0009828198235481,-0.0091535337269306,0.0,0.0,0.0,-0.0067242532968521,60.0,-7.194456100463867,-0.0,-6.585838718820014e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011040,297.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.833984375,0.0,0.0,9.228720591636376e-05,297.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8348083496094,0.0,0.0,9.71830013440922e-05,298.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8349304199219,0.0,0.0,7.177906081778929e-05,297.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8345947265625,0.0,0.0,9.718296496430412e-05,297.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8341064453125,0.0,0.0,0.000460993789602,290.7867431640625,294.1499938964844,281.6099853515625,280.8729248046875,283.873291015625,281.8945617675781,292.3258361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833642980083,3.918910529421282e-09,0.0009833603398874,-0.0093191247433424,0.0,0.0,0.0,-0.0067555839195847,60.0,-7.208528995513916,-0.0,-6.59308412309656e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011100,297.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8325500488281,0.0,0.0,9.234133904101328e-05,297.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8333435058594,0.0,0.0,9.72400011960417e-05,298.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8334655761719,0.0,0.0,7.182115950854495e-05,297.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8331604003906,0.0,0.0,9.723996481625365e-05,297.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8326721191406,0.0,0.0,0.0004612641932908,290.7850952148437,294.1499938964844,281.5916748046875,280.8624572753906,283.8534240722656,281.8731689453125,292.3233947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839406702667,3.9863148337815354e-09,0.0009839367121458,-0.0094957323744893,0.0,0.0,0.0,-0.0067889993079006,60.0,-7.223352432250977,-0.0,-6.600816249147101e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011160,297.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8310852050781,0.0,0.0,9.239669452654198e-05,297.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8318786621094,0.0,0.0,9.729829616844654e-05,298.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8320007324219,0.0,0.0,7.186421134974808e-05,297.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8316955566406,0.0,0.0,9.729825251270086e-05,297.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8312072753906,0.0,0.0,0.000461540708784,290.783447265625,294.1499938964844,281.5733337402344,280.8519592285156,283.8335266113281,281.8515930175781,292.3209533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845301974564,4.0552454727560425e-09,0.0009845261229202,-0.0096763391047716,0.0,0.0,0.0,-0.0068231713958084,60.0,-7.238286018371582,-0.0,-6.60872814250979e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011220,297.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8281555175781,0.0,0.0,9.251029405277222e-05,297.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8289489746094,0.0,0.0,9.741792018758132e-05,298.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8290710449219,0.0,0.0,7.19525633030571e-05,297.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8287658691406,0.0,0.0,9.741787653183565e-05,297.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.82830810546875,0.0,0.0,0.0004621081461664,290.7801208496094,294.1499938964844,281.5366516113281,280.8309326171875,283.79376220703125,281.8078918457031,292.3160095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857399854809,4.196704761483261e-09,0.0009857357945293,-0.010046973824501,0.0,0.0,0.0,-0.0068932985886931,60.0,-7.268434524536133,-0.0,-6.624979675962095e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011280,297.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8281555175781,0.0,0.0,9.251029405277222e-05,297.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8289489746094,0.0,0.0,9.741792018758132e-05,298.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8290710449219,0.0,0.0,7.19525633030571e-05,297.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8287658691406,0.0,0.0,9.741787653183565e-05,297.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.82830810546875,0.0,0.0,0.0004621081461664,290.7801208496094,294.1499938964844,281.5366516113281,280.8309326171875,283.79376220703125,281.8078918457031,292.3160095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857399854809,4.196704761483261e-09,0.0009857357945293,-0.010046973824501,0.0,0.0,0.0,-0.0068932985886931,60.0,-7.268434524536133,-0.0,-6.624979675962095e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011340,297.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8252258300781,0.0,0.0,9.262661478715016e-05,297.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8260192871094,0.0,0.0,9.754041093401612e-05,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8261413574219,0.0,0.0,7.204303983598948e-05,297.4520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8258361816406,0.0,0.0,9.754037455422804e-05,297.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8253479003906,0.0,0.0,0.0004626892041414,290.7767944335937,294.1499938964844,281.5,280.80975341796875,283.7539978027344,281.7635803222656,292.31109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869787609204,4.341561332665833e-09,0.0009869744535535,-0.0104265073314309,0.0,0.0,0.0,-0.0069651105441153,60.0,-7.298900604248047,-0.0,-6.641641903115669e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011400,297.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8252258300781,0.0,0.0,9.262661478715016e-05,297.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8260192871094,0.0,0.0,9.754041093401612e-05,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8261413574219,0.0,0.0,7.204303983598948e-05,297.4520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8258361816406,0.0,0.0,9.754037455422804e-05,297.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8253479003906,0.0,0.0,0.0004626892041414,290.7767944335937,294.1499938964844,281.5,280.80975341796875,283.7539978027344,281.7635803222656,292.31109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869787609204,4.341561332665833e-09,0.0009869744535535,-0.0104265073314309,0.0,0.0,0.0,-0.0069651105441153,60.0,-7.298900604248047,-0.0,-6.641641903115669e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011460,297.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8222961425781,0.0,0.0,9.27441506064497e-05,297.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.82305908203125,0.0,0.0,9.766417497303336e-05,298.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8231811523437,0.0,0.0,7.213445496745408e-05,297.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8228759765625,0.0,0.0,9.76641385932453e-05,297.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8224182128906,0.0,0.0,0.0004632763157133,290.7734375,294.1499938964844,281.4633483886719,280.7882995605469,283.7142333984375,281.71881103515625,292.30615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882304584607,4.487922478091377e-09,0.0009882260346785,-0.0108099775388836,0.0,0.0,0.0,-0.0070376680232584,60.0,-7.329566478729248,-0.0,-6.658498818978843e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011520,297.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8222961425781,0.0,0.0,9.27441506064497e-05,297.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.82305908203125,0.0,0.0,9.766417497303336e-05,298.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8231811523437,0.0,0.0,7.213445496745408e-05,297.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8228759765625,0.0,0.0,9.76641385932453e-05,297.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8224182128906,0.0,0.0,0.0004632763157133,290.7734375,294.1499938964844,281.4633483886719,280.7882995605469,283.7142333984375,281.71881103515625,292.30615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882304584607,4.487922478091377e-09,0.0009882260346785,-0.0108099775388836,0.0,0.0,0.0,-0.0070376680232584,60.0,-7.329566478729248,-0.0,-6.658498818978843e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011580,297.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8193054199219,0.0,0.0,9.286156273446976e-05,297.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.820068359375,0.0,0.0,9.77878153207712e-05,298.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8201904296875,0.0,0.0,7.222576823551208e-05,297.4356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8199157714844,0.0,0.0,9.778777894098312e-05,297.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8194274902344,0.0,0.0,0.0004638628161046,290.7700500488281,294.1499938964844,281.4266662597656,280.7665100097656,283.67449951171875,281.673828125,292.3011779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894809918478,4.634134853631622e-09,0.0009894763352349,-0.0111930537968873,0.0,0.0,0.0,-0.0071101519279181,60.0,-7.36032247543335,-0.0,-6.675359998098429e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011640,297.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8193054199219,0.0,0.0,9.286156273446976e-05,297.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.820068359375,0.0,0.0,9.77878153207712e-05,298.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8201904296875,0.0,0.0,7.222576823551208e-05,297.4356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8199157714844,0.0,0.0,9.778777894098312e-05,297.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8194274902344,0.0,0.0,0.0004638628161046,290.7700500488281,294.1499938964844,281.4266662597656,280.7665100097656,283.67449951171875,281.673828125,292.3011779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894809918478,4.634134853631622e-09,0.0009894763352349,-0.0111930537968873,0.0,0.0,0.0,-0.0071101519279181,60.0,-7.36032247543335,-0.0,-6.675359998098429e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011700,297.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8178405761719,0.0,0.0,9.291971946367994e-05,297.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8185729980469,0.0,0.0,9.784906433196738e-05,298.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8186950683594,0.0,0.0,7.227100286399946e-05,297.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.81842041015625,0.0,0.0,9.784902795217933e-05,297.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8179626464844,0.0,0.0,0.0004641533305402,290.76837158203125,294.1499938964844,281.4083251953125,280.75543212890625,283.65460205078125,281.6512451171875,292.2986755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901003213599,4.706561806955278e-09,0.000990095664747,-0.0113828098401427,0.0,0.0,0.0,-0.0071460572071373,60.0,-7.375695705413818,-0.0,-6.683720243927382e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011760,297.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8163452148437,0.0,0.0,9.297719225287436e-05,297.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.81707763671875,0.0,0.0,9.790957847144456e-05,298.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.81719970703125,0.0,0.0,7.231569907162338e-05,297.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.81689453125,0.0,0.0,9.790954209165648e-05,297.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.81646728515625,0.0,0.0,0.00046444038162,290.76666259765625,294.1499938964844,281.3900146484375,280.7442321777344,283.6347351074219,281.6286926269531,292.2961730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990712433122,4.778125894944196e-09,0.0009907076600939,-0.0115703046321868,0.0,0.0,0.0,-0.0071815345436334,60.0,-7.391043663024902,-0.0,-6.691985277029745e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011820,297.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8133239746094,0.0,0.0,9.308930020779373e-05,297.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8140869140625,0.0,0.0,9.802763088373467e-05,298.1304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8141784667969,0.0,0.0,7.240290142362937e-05,297.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8139038085937,0.0,0.0,9.802760177990422e-05,297.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8134460449219,0.0,0.0,0.0004650004266295,290.7632751464844,294.1499938964844,281.35333251953125,280.7214050292969,283.5950012207031,281.5836181640625,292.29119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919063886627,4.9177359962016e-09,0.0009919014992192,-0.0119360741227865,0.0,0.0,0.0,-0.007250745780766,60.0,-7.4215989112854,-0.0,-6.708125255272537e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011880,297.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8133239746094,0.0,0.0,9.308930020779373e-05,297.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8140869140625,0.0,0.0,9.802763088373467e-05,298.1304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8141784667969,0.0,0.0,7.240290142362937e-05,297.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8139038085937,0.0,0.0,9.802760177990422e-05,297.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8134460449219,0.0,0.0,0.0004650004266295,290.7632751464844,294.1499938964844,281.35333251953125,280.7214050292969,283.5950012207031,281.5836181640625,292.29119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919063886627,4.9177359962016e-09,0.0009919014992192,-0.0119360741227865,0.0,0.0,0.0,-0.007250745780766,60.0,-7.4215989112854,-0.0,-6.708125255272537e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011940,297.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.810302734375,0.0,0.0,9.319667879026385e-05,297.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.81103515625,0.0,0.0,9.81407065410167e-05,298.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8111572265625,0.0,0.0,7.248641486512497e-05,297.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8108825683594,0.0,0.0,9.814067016122864e-05,297.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8104248046875,0.0,0.0,0.0004655368102248,290.7598571777344,294.1499938964844,281.3166809082031,280.6979675292969,283.5552673339844,281.5387268066406,292.2861633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993049936369,5.051451257287454e-09,0.0009930449305102,-0.0122863948345184,0.0,0.0,0.0,-0.0073170345276594,60.0,-7.451873779296875,-0.0,-6.723601586600125e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012000,297.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.810302734375,0.0,0.0,9.319667879026385e-05,297.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.81103515625,0.0,0.0,9.81407065410167e-05,298.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8111572265625,0.0,0.0,7.248641486512497e-05,297.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8108825683594,0.0,0.0,9.814067016122864e-05,297.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8104248046875,0.0,0.0,0.0004655368102248,290.7598571777344,294.1499938964844,281.3166809082031,280.6979675292969,283.5552673339844,281.5387268066406,292.2861633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993049936369,5.051451257287454e-09,0.0009930449305102,-0.0122863948345184,0.0,0.0,0.0,-0.0073170345276594,60.0,-7.451873779296875,-0.0,-6.723601586600125e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012060,297.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8072814941406,0.0,0.0,9.329761087428778e-05,297.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8079833984375,0.0,0.0,9.824699372984468e-05,298.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.80810546875,0.0,0.0,7.25649151718244e-05,297.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8078308105469,0.0,0.0,9.824695735005662e-05,297.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.807373046875,0.0,0.0,0.0004660409758798,290.75640869140625,294.1499938964844,281.2799987792969,280.6737365722656,283.5155334472656,281.4941711425781,292.2811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941247990354,5.1771320563887e-09,0.000994119560346,-0.012615661136806,0.0,0.0,0.0,-0.0073793400079011,60.0,-7.481733798980713,-0.0,-6.73816415996953e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012120,297.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8072814941406,0.0,0.0,9.329761087428778e-05,297.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8079833984375,0.0,0.0,9.824699372984468e-05,298.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.80810546875,0.0,0.0,7.25649151718244e-05,297.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8078308105469,0.0,0.0,9.824695735005662e-05,297.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.807373046875,0.0,0.0,0.0004660409758798,290.75640869140625,294.1499938964844,281.2799987792969,280.6737365722656,283.5155334472656,281.4941711425781,292.2811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941247990354,5.1771320563887e-09,0.000994119560346,-0.012615661136806,0.0,0.0,0.0,-0.0073793400079011,60.0,-7.481733798980713,-0.0,-6.73816415996953e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012180,297.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8054504394531,0.0,0.0,9.335431241197512e-05,297.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.80615234375,0.0,0.0,9.830670023802668e-05,298.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8062744140625,0.0,0.0,7.260901475092396e-05,297.3977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8059997558594,0.0,0.0,9.83066638582386e-05,297.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8055419921875,0.0,0.0,0.0004663242143578,290.7543334960937,294.1499938964844,281.25799560546875,280.6588134765625,283.49169921875,281.4676208496094,292.2781066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947286453098,5.247736467595132e-09,0.0009947234066203,-0.0128006329759955,0.0,0.0,0.0,-0.0074143414385616,60.0,-7.499387741088867,-0.0,-6.746351743913692e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012240,297.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.80419921875,0.0,0.0,9.339008829556406e-05,297.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.804931640625,0.0,0.0,9.834437514655292e-05,298.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8050231933594,0.0,0.0,7.263684528879821e-05,297.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.80474853515625,0.0,0.0,9.834433876676484e-05,297.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8043212890625,0.0,0.0,0.0004665029118768,290.7529602050781,294.1499938964844,281.24334716796875,280.6487121582031,283.475830078125,281.45001220703125,292.27606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951095562428,5.292283500324402e-09,0.0009951043175533,-0.0129173388704657,0.0,0.0,0.0,-0.0074364258907735,60.0,-7.511022567749023,-0.0,-6.751520231773611e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012300,297.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8026733398437,0.0,0.0,9.343316924059764e-05,297.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.80340576171875,0.0,0.0,9.838974074227735e-05,298.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8034973144531,0.0,0.0,7.267034379765391e-05,297.390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.80322265625,0.0,0.0,9.838970436248928e-05,297.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.80279541015625,0.0,0.0,0.0004667181055992,290.751220703125,294.1499938964844,281.2250061035156,280.6358337402344,283.4559936523437,281.4281311035156,292.2735290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955683490261,5.345919262822463e-09,0.0009955629939213,-0.0130578549578785,0.0,0.0,0.0,-0.00746301561594,60.0,-7.525434017181396,-0.0,-6.757746007224341e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012360,297.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8011474609375,0.0,0.0,9.347373998025432e-05,297.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8018493652344,0.0,0.0,9.843246516538784e-05,298.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.80194091796875,0.0,0.0,7.270190690178424e-05,297.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8016662597656,0.0,0.0,9.843242878559975e-05,297.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8012390136719,0.0,0.0,0.0004669207846745,290.7494812011719,294.1499938964844,281.2066650390625,280.6227111816406,283.4361267089844,281.4063720703125,292.27099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960004827007,5.396439739513425e-09,0.0009959950111806,-0.0131902080029249,0.0,0.0,0.0,-0.0074880607426166,60.0,-7.539675712585449,-0.0,-6.763612958593512e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
