time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12012420,297.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.79803466796875,0.0,0.0,9.354601934319362e-05,297.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7987365722656,0.0,0.0,9.85085716820322e-05,298.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7988586425781,0.0,0.0,7.275812095031142e-05,297.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.798583984375,0.0,0.0,9.850854257820174e-05,297.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.79815673828125,0.0,0.0,0.0004672818176914,290.7460021972656,294.1499938964844,281.1700134277344,280.595703125,283.3964538574219,281.3633117675781,292.2658996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996769987978,5.486420651124035e-09,0.0009967645164579,-0.0134259387850761,0.0,0.0,0.0,-0.007532668299973,60.0,-7.567502498626709,-0.0,-6.774068594950222e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012480,297.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.79803466796875,0.0,0.0,9.354601934319362e-05,297.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7987365722656,0.0,0.0,9.85085716820322e-05,298.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7988586425781,0.0,0.0,7.275812095031142e-05,297.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.798583984375,0.0,0.0,9.850854257820174e-05,297.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.79815673828125,0.0,0.0,0.0004672818176914,290.7460021972656,294.1499938964844,281.1700134277344,280.595703125,283.3964538574219,281.3633117675781,292.2658996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996769987978,5.486420651124035e-09,0.0009967645164579,-0.0134259387850761,0.0,0.0,0.0,-0.007532668299973,60.0,-7.567502498626709,-0.0,-6.774068594950222e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012540,297.44439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7949523925781,0.0,0.0,9.360615513287485e-05,297.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7956237792969,0.0,0.0,9.857190161710604e-05,298.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7957458496094,0.0,0.0,7.28048908058554e-05,297.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.79547119140625,0.0,0.0,9.857186523731798e-05,297.78680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7950439453125,0.0,0.0,0.0004675821983255,290.74249267578125,294.1499938964844,281.1333312988281,280.56756591796875,283.3568115234375,281.3208312988281,292.26080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974101558327,5.561278104693201e-09,0.0009974045678973,-0.0136220455169677,0.0,0.0,0.0,-0.0075697782449424,60.0,-7.594455718994141,-0.0,-6.782772743463283e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012600,297.44439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7949523925781,0.0,0.0,9.360615513287485e-05,297.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7956237792969,0.0,0.0,9.857190161710604e-05,298.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7957458496094,0.0,0.0,7.28048908058554e-05,297.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.79547119140625,0.0,0.0,9.857186523731798e-05,297.78680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7950439453125,0.0,0.0,0.0004675821983255,290.74249267578125,294.1499938964844,281.1333312988281,280.56756591796875,283.3568115234375,281.3208312988281,292.26080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974101558327,5.561278104693201e-09,0.0009974045678973,-0.0136220455169677,0.0,0.0,0.0,-0.0075697782449424,60.0,-7.594455718994141,-0.0,-6.782772743463283e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012660,297.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.79180908203125,0.0,0.0,9.365244477521628e-05,297.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7925109863281,0.0,0.0,9.862064325716348e-05,298.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7926025390625,0.0,0.0,7.284089224413037e-05,297.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7923583984375,0.0,0.0,9.86206068773754e-05,297.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7919311523437,0.0,0.0,0.0004678134282585,290.7389831542969,294.1499938964844,281.0966796875,280.5382385253906,283.31719970703125,281.2790222167969,292.2556457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979028254747,5.618882692459692e-09,0.0009978972375392,-0.0137729560956358,0.0,0.0,0.0,-0.0075983358547091,60.0,-7.620343208312988,-0.0,-6.789474582546974e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012720,297.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.79180908203125,0.0,0.0,9.365244477521628e-05,297.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7925109863281,0.0,0.0,9.862064325716348e-05,298.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7926025390625,0.0,0.0,7.284089224413037e-05,297.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7923583984375,0.0,0.0,9.86206068773754e-05,297.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7919311523437,0.0,0.0,0.0004678134282585,290.7389831542969,294.1499938964844,281.0966796875,280.5382385253906,283.31719970703125,281.2790222167969,292.2556457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979028254747,5.618882692459692e-09,0.0009978972375392,-0.0137729560956358,0.0,0.0,0.0,-0.0075983358547091,60.0,-7.620343208312988,-0.0,-6.789474582546974e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012780,297.4358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7886962890625,0.0,0.0,9.368353494210167e-05,297.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.78936767578125,0.0,0.0,9.865337779046968e-05,298.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7894592285156,0.0,0.0,7.28650702512823e-05,297.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7892150878906,0.0,0.0,9.865334868663922e-05,297.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7887878417969,0.0,0.0,0.0004679687262978,290.7354431152344,294.1499938964844,281.0599975585937,280.5075988769531,283.2776184082031,281.2378845214844,292.2505187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998233561404,5.657551316318177e-09,0.0009982279734686,-0.0138742560520768,0.0,0.0,0.0,-0.0076175057329237,60.0,-7.645065784454346,-0.0,-6.793975160235277e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012840,297.4358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7886962890625,0.0,0.0,9.368353494210167e-05,297.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.78936767578125,0.0,0.0,9.865337779046968e-05,298.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7894592285156,0.0,0.0,7.28650702512823e-05,297.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7892150878906,0.0,0.0,9.865334868663922e-05,297.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7887878417969,0.0,0.0,0.0004679687262978,290.7354431152344,294.1499938964844,281.0599975585937,280.5075988769531,283.2776184082031,281.2378845214844,292.2505187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998233561404,5.657551316318177e-09,0.0009982279734686,-0.0138742560520768,0.0,0.0,0.0,-0.0076175057329237,60.0,-7.645065784454346,-0.0,-6.793975160235277e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012900,297.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.787109375,0.0,0.0,9.369289182359351e-05,297.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.78778076171875,0.0,0.0,9.86632367130369e-05,298.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7878723144531,0.0,0.0,7.287234620889649e-05,297.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7876281738281,0.0,0.0,9.866320033324882e-05,297.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7872314453125,0.0,0.0,0.0004680154670495,290.7336730957031,294.1499938964844,281.0416564941406,280.49176025390625,283.2578430175781,281.2175598144531,292.2479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983330965042,5.669176239564422e-09,0.0009983273921534,-0.0139047103002667,0.0,0.0,0.0,-0.0076232687570154,60.0,-7.656938552856445,-0.0,-6.7953287441469e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012960,297.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7855224609375,0.0,0.0,9.369782492285594e-05,297.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.78619384765625,0.0,0.0,9.86684244708158e-05,298.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.78631591796875,0.0,0.0,7.287618791451678e-05,297.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7860412597656,0.0,0.0,9.866839536698536e-05,297.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.78564453125,0.0,0.0,0.0004680401179939,290.7319030761719,294.1499938964844,281.0233459472656,280.4755554199219,283.23809814453125,281.19744873046875,292.2453308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983853669837,5.675288683448798e-09,0.0009983796626329,-0.0139207234606146,0.0,0.0,0.0,-0.0076262992806732,60.0,-7.668468475341797,-0.0,-6.796039997425396e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013020,297.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7823791503906,0.0,0.0,9.369380859425291e-05,297.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.78302001953125,0.0,0.0,9.866419713944195e-05,298.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7831420898437,0.0,0.0,7.287305925274268e-05,297.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7828674316406,0.0,0.0,9.866416803561152e-05,297.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.782470703125,0.0,0.0,0.0004680200654547,290.72833251953125,294.1499938964844,280.9866638183594,280.4420166015625,283.1986083984375,281.1577453613281,292.2401428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983420604839,5.670221625564409e-09,0.0009983364725485,-0.0139074483886361,0.0,0.0,0.0,-0.0076237875036895,60.0,-7.690450191497803,-0.0,-6.795450246954715e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013080,297.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7823791503906,0.0,0.0,9.369380859425291e-05,297.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.78302001953125,0.0,0.0,9.866419713944195e-05,298.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7831420898437,0.0,0.0,7.287305925274268e-05,297.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7828674316406,0.0,0.0,9.866416803561152e-05,297.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.782470703125,0.0,0.0,0.0004680200654547,290.72833251953125,294.1499938964844,280.9866638183594,280.4420166015625,283.1986083984375,281.1577453613281,292.2401428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983420604839,5.670221625564409e-09,0.0009983364725485,-0.0139074483886361,0.0,0.0,0.0,-0.0076237875036895,60.0,-7.690450191497803,-0.0,-6.795450246954715e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013140,297.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7792053222656,0.0,0.0,9.366936865262689e-05,297.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.77984619140625,0.0,0.0,9.86384620773606e-05,298.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7799377441406,0.0,0.0,7.285404717549682e-05,297.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7796936035156,0.0,0.0,9.863842569757252e-05,297.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.779296875,0.0,0.0,0.000467897974886,290.7247619628906,294.1499938964844,280.95001220703125,280.40692138671875,283.1591796875,281.1187438964844,292.2349548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980811737477,5.639703370974303e-09,0.000998075469397,-0.0138274999335408,0.0,0.0,0.0,-0.0076086586341261,60.0,-7.710886001586914,-0.0,-6.791897533275916e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013200,297.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7792053222656,0.0,0.0,9.366936865262689e-05,297.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.77984619140625,0.0,0.0,9.86384620773606e-05,298.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7799377441406,0.0,0.0,7.285404717549682e-05,297.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7796936035156,0.0,0.0,9.863842569757252e-05,297.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.779296875,0.0,0.0,0.000467897974886,290.7247619628906,294.1499938964844,280.95001220703125,280.40692138671875,283.1591796875,281.1187438964844,292.2349548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980811737477,5.639703370974303e-09,0.000998075469397,-0.0138274999335408,0.0,0.0,0.0,-0.0076086586341261,60.0,-7.710886001586914,-0.0,-6.791897533275916e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013260,297.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7760009765625,0.0,0.0,9.361293632537128e-05,297.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7766418457031,0.0,0.0,9.857903205556796e-05,298.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7767333984375,0.0,0.0,7.281015859916806e-05,297.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7764892578125,0.0,0.0,9.85790029517375e-05,297.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.776123046875,0.0,0.0,0.0004676160751841,290.72119140625,294.1499938964844,280.9143981933594,280.3720092773437,283.11981201171875,281.0807189941406,292.229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974794229492,5.5693276657109444e-09,0.0009974738350138,-0.0136431334540247,0.0,0.0,0.0,-0.0075737708248198,60.0,-7.7287163734436035,-0.0,-6.78370852824628e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013320,297.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7760009765625,0.0,0.0,9.361293632537128e-05,297.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7766418457031,0.0,0.0,9.857903205556796e-05,298.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7767333984375,0.0,0.0,7.281015859916806e-05,297.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7764892578125,0.0,0.0,9.85790029517375e-05,297.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.776123046875,0.0,0.0,0.0004676160751841,290.72119140625,294.1499938964844,280.9143981933594,280.3720092773437,283.11981201171875,281.0807189941406,292.229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974794229492,5.5693276657109444e-09,0.0009974738350138,-0.0136431334540247,0.0,0.0,0.0,-0.0075737708248198,60.0,-7.7287163734436035,-0.0,-6.78370852824628e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013380,297.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7738342285156,0.0,0.0,9.355115616926923e-05,297.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.77447509765625,0.0,0.0,9.851397771853954e-05,298.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7745666503906,0.0,0.0,7.2762108175084e-05,297.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7743225097656,0.0,0.0,9.851394133875148e-05,297.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.77392578125,0.0,0.0,0.000467307458166,290.71875,294.1499938964844,280.891357421875,280.34942626953125,283.0931396484375,281.0556030273437,292.2261657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968208614736,5.492310606314277e-09,0.0009968153899535,-0.0134413680061697,0.0,0.0,0.0,-0.0075355907902121,60.0,-7.738669395446777,-0.0,-6.774752847604759e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013440,297.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7727966308594,0.0,0.0,9.351554763270542e-05,297.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7734375,0.0,0.0,9.847647743299603e-05,298.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7735290527344,0.0,0.0,7.27344086044468e-05,297.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7732849121094,0.0,0.0,9.847644832916558e-05,297.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7729187011719,0.0,0.0,0.0004671296046581,290.71759033203125,294.1499938964844,280.8808288574219,280.339111328125,283.0805969238281,281.0440368652344,292.2244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964413475245,5.447923889789763e-09,0.0009964358760043,-0.0133250840008258,0.0,0.0,0.0,-0.0075135864317417,60.0,-7.742653846740723,-0.0,-6.769594307343142e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013500,297.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7712097167969,0.0,0.0,9.34511554078199e-05,297.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7718200683594,0.0,0.0,9.840866550803185e-05,298.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7719116210937,0.0,0.0,7.268432091223076e-05,297.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.77166748046875,0.0,0.0,9.84086364042014e-05,297.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.77130126953125,0.0,0.0,0.00046680792002,290.7157897949219,294.1499938964844,280.8647766113281,280.3233947753906,283.06103515625,281.0264587402344,292.22186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995754962787,5.367661426447512e-09,0.0009957496076822,-0.0131148137152194,0.0,0.0,0.0,-0.0074737970717251,60.0,-7.747577667236328,-0.0,-6.760270565564498e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013560,297.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.76959228515625,0.0,0.0,9.337937080999836e-05,297.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7702331542969,0.0,0.0,9.83330755843781e-05,298.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.77032470703125,0.0,0.0,7.262849248945713e-05,297.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.77008056640625,0.0,0.0,9.833304648054764e-05,297.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7696838378906,0.0,0.0,0.0004664493899326,290.7139892578125,294.1499938964844,280.8492126464844,280.3081359863281,283.0415344238281,281.0093078613281,292.21923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949898812919,5.278198322855587e-09,0.0009949846426025,-0.0128804370760917,0.0,0.0,0.0,-0.0074294465593993,60.0,-7.751626491546631,-0.0,-6.749885983481363e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013620,297.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7663879394531,0.0,0.0,9.320925164502114e-05,297.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7669982910156,0.0,0.0,9.815392695600168e-05,298.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.76708984375,0.0,0.0,7.24961792002432e-05,297.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.766845703125,0.0,0.0,9.81538978521712e-05,297.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7664794921875,0.0,0.0,0.0004655995871871,290.7103881835937,294.1499938964844,280.8194274902344,280.2789611816406,283.002685546875,280.9765625,292.2139587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931768290698,5.0661781436645015e-09,0.0009931717067956,-0.0123249758034944,0.0,0.0,0.0,-0.0073243398219347,60.0,-7.7565484046936035,-0.0,-6.72530688916595e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013680,297.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7663879394531,0.0,0.0,9.320925164502114e-05,297.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7669982910156,0.0,0.0,9.815392695600168e-05,298.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.76708984375,0.0,0.0,7.24961792002432e-05,297.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.766845703125,0.0,0.0,9.81538978521712e-05,297.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7664794921875,0.0,0.0,0.0004655995871871,290.7103881835937,294.1499938964844,280.8194274902344,280.2789611816406,283.002685546875,280.9765625,292.2139587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931768290698,5.0661781436645015e-09,0.0009931717067956,-0.0123249758034944,0.0,0.0,0.0,-0.0073243398219347,60.0,-7.7565484046936035,-0.0,-6.72530688916595e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013740,297.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7631530761719,0.0,0.0,9.300898818764836e-05,297.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7637634277344,0.0,0.0,9.794304060051218e-05,298.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.76385498046875,0.0,0.0,7.234041549963877e-05,297.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7636108398437,0.0,0.0,9.794301149668172e-05,297.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.76324462890625,0.0,0.0,0.0004645992012228,290.706787109375,294.1499938964844,280.7913513183594,280.25146484375,282.9640808105469,280.9461364746094,292.2086486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910424705594,4.816600895907186e-09,0.0009910375811159,-0.0116711063310503,0.0,0.0,0.0,-0.007200613617897,60.0,-7.7573018074035645,-0.0,-6.696431142927396e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013800,297.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7631530761719,0.0,0.0,9.300898818764836e-05,297.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7637634277344,0.0,0.0,9.794304060051218e-05,298.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.76385498046875,0.0,0.0,7.234041549963877e-05,297.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7636108398437,0.0,0.0,9.794301149668172e-05,297.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.76324462890625,0.0,0.0,0.0004645992012228,290.706787109375,294.1499938964844,280.7913513183594,280.25146484375,282.9640808105469,280.9461364746094,292.2086486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910424705594,4.816600895907186e-09,0.0009910375811159,-0.0116711063310503,0.0,0.0,0.0,-0.007200613617897,60.0,-7.7573018074035645,-0.0,-6.696431142927396e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013860,297.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7599182128906,0.0,0.0,9.278366633225232e-05,297.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7605285644531,0.0,0.0,9.770576434675604e-05,298.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7606201171875,0.0,0.0,7.216515950858593e-05,297.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7603759765625,0.0,0.0,9.770573524292558e-05,297.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.760009765625,0.0,0.0,0.0004634736978914,290.7031555175781,294.1499938964844,280.7649230957031,280.2255554199219,282.92578125,280.9181213378906,292.2033386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886411717161,4.535809949857139e-09,0.0009886366315186,-0.0109354425221681,0.0,0.0,0.0,-0.0070614134892821,60.0,-7.754543781280518,-0.0,-6.664019025492962e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013920,297.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7599182128906,0.0,0.0,9.278366633225232e-05,297.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7605285644531,0.0,0.0,9.770576434675604e-05,298.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7606201171875,0.0,0.0,7.216515950858593e-05,297.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7603759765625,0.0,0.0,9.770573524292558e-05,297.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.760009765625,0.0,0.0,0.0004634736978914,290.7031555175781,294.1499938964844,280.7649230957031,280.2255554199219,282.92578125,280.9181213378906,292.2033386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886411717161,4.535809949857139e-09,0.0009886366315186,-0.0109354425221681,0.0,0.0,0.0,-0.0070614134892821,60.0,-7.754543781280518,-0.0,-6.664019025492962e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013980,297.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7566833496094,0.0,0.0,9.253948519472031e-05,297.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7572937011719,0.0,0.0,9.744862472871318e-05,298.04986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7573547363281,0.0,0.0,7.197524246294051e-05,297.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.75714111328125,0.0,0.0,9.744859562488271e-05,297.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7567749023437,0.0,0.0,0.000462253956357,290.6995544433594,294.1499938964844,280.7400207519531,280.201171875,282.8877868652344,280.8922119140625,292.1980285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986038823612,4.231520467357086e-09,0.0009860346326604,-0.0101381922140717,0.0,0.0,0.0,-0.0069105639122426,60.0,-7.748968601226807,-0.0,-6.628982163192634e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014040,297.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7566833496094,0.0,0.0,9.253948519472031e-05,297.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7572937011719,0.0,0.0,9.744862472871318e-05,298.04986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7573547363281,0.0,0.0,7.197524246294051e-05,297.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.75714111328125,0.0,0.0,9.744859562488271e-05,297.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7567749023437,0.0,0.0,0.000462253956357,290.6995544433594,294.1499938964844,280.7400207519531,280.201171875,282.8877868652344,280.8922119140625,292.1980285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986038823612,4.231520467357086e-09,0.0009860346326604,-0.0101381922140717,0.0,0.0,0.0,-0.0069105639122426,60.0,-7.748968601226807,-0.0,-6.628982163192634e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014100,297.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.75506591796875,0.0,0.0,9.241153748007493e-05,297.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7556457519531,0.0,0.0,9.731388854561374e-05,298.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7557373046875,0.0,0.0,7.187572919065133e-05,297.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7555236816406,0.0,0.0,9.731385944178328e-05,297.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7551574707031,0.0,0.0,0.0004616148362401,290.6977233886719,294.1499938964844,280.7281188964844,280.1894836425781,282.86895751953125,280.8802490234375,292.1953430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846752509474,4.072079562433828e-09,0.0009846711764112,-0.0097204437479376,0.0,0.0,0.0,-0.0068315220996737,60.0,-7.74506139755249,-0.0,-6.610660818751057e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014160,297.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7534484863281,0.0,0.0,9.228141425410286e-05,297.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7540283203125,0.0,0.0,9.717686771182343e-05,298.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7541198730469,0.0,0.0,7.177452062023804e-05,297.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7538757324219,0.0,0.0,9.717683860799298e-05,297.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7535400390625,0.0,0.0,0.0004609648312907,290.6959228515625,294.1499938964844,280.716552734375,280.1781616210937,282.85015869140625,280.8687744140625,292.19268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832886280491,3.9099323778657435e-09,0.0009832847863435,-0.0092955995351076,0.0,0.0,0.0,-0.0067511391825973,60.0,-7.7407026290893555,-0.0,-6.592054546672443e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014220,297.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.75018310546875,0.0,0.0,9.20155580388382e-05,297.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7507629394531,0.0,0.0,9.68969106907025e-05,298.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7508544921875,0.0,0.0,7.156774518080056e-05,297.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7506408691406,0.0,0.0,9.689688158687204e-05,297.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7502746582031,0.0,0.0,0.0004596368526108,290.6922912597656,294.1499938964844,280.69439697265625,280.15643310546875,282.8129272460937,280.8476257324219,292.18731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804553119465,3.578644491852856e-09,0.0009804518194869,-0.0084275715053081,0.0,0.0,0.0,-0.0065869051031768,60.0,-7.730563640594482,-0.0,-6.554120091095683e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014280,297.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.75018310546875,0.0,0.0,9.20155580388382e-05,297.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7507629394531,0.0,0.0,9.68969106907025e-05,298.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7508544921875,0.0,0.0,7.156774518080056e-05,297.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7506408691406,0.0,0.0,9.689688158687204e-05,297.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7502746582031,0.0,0.0,0.0004596368526108,290.6922912597656,294.1499938964844,280.69439697265625,280.15643310546875,282.8129272460937,280.8476257324219,292.18731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804553119465,3.578644491852856e-09,0.0009804518194869,-0.0084275715053081,0.0,0.0,0.0,-0.0065869051031768,60.0,-7.730563640594482,-0.0,-6.554120091095683e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014340,297.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7469482421875,0.0,0.0,9.174773731501772e-05,297.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7475280761719,0.0,0.0,9.66148727457039e-05,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7475891113281,0.0,0.0,7.135943451430649e-05,297.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.74737548828125,0.0,0.0,9.661485091783106e-05,297.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7470397949219,0.0,0.0,0.0004582990077324,290.68865966796875,294.1499938964844,280.6734619140625,280.13592529296875,282.77606201171875,280.82867431640625,292.18194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.2449061215800157e-09,0.0009775978978723,-0.0075531043112277,0.0,0.0,0.0,-0.0064214561134576,60.0,-7.719079971313477,-0.0,-6.516016526347812e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014400,297.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7469482421875,0.0,0.0,9.174773731501772e-05,297.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7475280761719,0.0,0.0,9.66148727457039e-05,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7475891113281,0.0,0.0,7.135943451430649e-05,297.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.74737548828125,0.0,0.0,9.661485091783106e-05,297.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7470397949219,0.0,0.0,0.0004582990077324,290.68865966796875,294.1499938964844,280.6734619140625,280.13592529296875,282.77606201171875,280.82867431640625,292.18194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.2449061215800157e-09,0.0009775978978723,-0.0075531043112277,0.0,0.0,0.0,-0.0064214561134576,60.0,-7.719079971313477,-0.0,-6.516016526347812e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014460,297.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7436828613281,0.0,0.0,9.148280514637008e-05,297.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7442626953125,0.0,0.0,9.633589070290328e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7443542480469,0.0,0.0,7.115337939467281e-05,297.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7441101074219,0.0,0.0,9.63358615990728e-05,297.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7437744140625,0.0,0.0,0.0004569756274577,290.6850280761719,294.1499938964844,280.65362548828125,280.1164855957031,282.73956298828125,280.8116760253906,292.17657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.9147773084048367e-09,0.0009747748845256,-0.0066880779340863,0.0,0.0,0.0,-0.0062577966600656,60.0,-7.706800937652588,-0.0,-6.478433789425253e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014520,297.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7436828613281,0.0,0.0,9.148280514637008e-05,297.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7442626953125,0.0,0.0,9.633589070290328e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7443542480469,0.0,0.0,7.115337939467281e-05,297.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7441101074219,0.0,0.0,9.63358615990728e-05,297.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7437744140625,0.0,0.0,0.0004569756274577,290.6850280761719,294.1499938964844,280.65362548828125,280.1164855957031,282.73956298828125,280.8116760253906,292.17657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.9147773084048367e-09,0.0009747748845256,-0.0066880779340863,0.0,0.0,0.0,-0.0062577966600656,60.0,-7.706800937652588,-0.0,-6.478433789425253e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014580,297.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7412109375,0.0,0.0,9.128683450398968e-05,297.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.74176025390625,0.0,0.0,9.612951544113456e-05,298.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7418518066406,0.0,0.0,7.100094808265567e-05,297.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7416381835937,0.0,0.0,9.612949361326172e-05,297.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7413024902344,0.0,0.0,0.0004559966910164,290.6822814941406,294.1499938964844,280.63922119140625,280.1023864746094,282.71209716796875,280.8002319335937,292.1724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726891876198,2.6705697653284233e-09,0.000972686568275,-0.0060481787659227,0.0,0.0,0.0,-0.0061367317102849,60.0,-7.697188377380371,-0.0,-6.450702016991272e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
