time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12014640,297.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.74041748046875,0.0,0.0,9.12258619791828e-05,297.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7409973144531,0.0,0.0,9.606531966710465e-05,298.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7410583496094,0.0,0.0,7.095353066688403e-05,297.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7408447265625,0.0,0.0,9.606529056327416e-05,297.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7405090332031,0.0,0.0,0.0004556921485345,290.681396484375,294.1499938964844,280.6347961425781,280.0980529785156,282.7034606933594,280.7968139648437,292.1711730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720394737087,2.594599202154768e-09,0.0009720369125716,-0.0058491108939051,0.0,0.0,0.0,-0.0060990694910287,60.0,-7.694144248962402,-0.0,-6.442087396862918e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014700,297.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7388000488281,0.0,0.0,9.110203245654702e-05,297.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7393493652344,0.0,0.0,9.593491267878562e-05,298.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.73944091796875,0.0,0.0,7.085721153998747e-05,297.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7392272949219,0.0,0.0,9.593488357495517e-05,297.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7388916015625,0.0,0.0,0.000455073575722,290.6795959472656,294.1499938964844,280.625732421875,280.08917236328125,282.6855773925781,280.7901611328125,292.1684875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707197314128,2.440286639426858e-09,0.000970717286691,-0.0054447590373456,0.0,0.0,0.0,-0.0060225701890885,60.0,-7.687845230102539,-0.0,-6.424606624477748e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014760,297.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7371520996094,0.0,0.0,9.098098962567748e-05,297.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7377319335937,0.0,0.0,9.580745245330036e-05,298.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.73779296875,0.0,0.0,7.076307520037517e-05,297.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7375793457031,0.0,0.0,9.58074233494699e-05,297.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7372436523437,0.0,0.0,0.0004544689436443,290.6777648925781,294.1499938964844,280.61688232421875,280.0804748535156,282.66778564453125,280.783935546875,292.165771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694297332316,2.289460399040877e-09,0.0009694274631328,-0.005049540195614,0.0,0.0,0.0,-0.0059477984905242,60.0,-7.681609153747559,-0.0,-6.407543651221205e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014820,297.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.73388671875,0.0,0.0,9.075347043108196e-05,297.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.73443603515625,0.0,0.0,9.556786244502292e-05,298.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7345275878906,0.0,0.0,7.0586109359283e-05,297.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7343139648437,0.0,0.0,9.556783334119244e-05,297.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7339782714844,0.0,0.0,0.0004533324390649,290.67413330078125,294.1499938964844,280.5997619628906,280.0636901855469,282.63250732421875,280.7729187011719,292.1603698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670050349086,2.005944743643795e-09,0.0009670029976405,-0.0043066209182143,0.0,0.0,0.0,-0.0058072470128536,60.0,-7.669677734375,-0.0,-6.375530858804268e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014880,297.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.73388671875,0.0,0.0,9.075347043108196e-05,297.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.73443603515625,0.0,0.0,9.556786244502292e-05,298.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7345275878906,0.0,0.0,7.0586109359283e-05,297.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7343139648437,0.0,0.0,9.556783334119244e-05,297.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7339782714844,0.0,0.0,0.0004533324390649,290.67413330078125,294.1499938964844,280.5997619628906,280.0636901855469,282.63250732421875,280.7729187011719,292.1603698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670050349086,2.005944743643795e-09,0.0009670029976405,-0.0043066209182143,0.0,0.0,0.0,-0.0058072470128536,60.0,-7.669677734375,-0.0,-6.375530858804268e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014940,297.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7306213378906,0.0,0.0,9.054579277290033e-05,297.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7311706542969,0.0,0.0,9.53491689870134e-05,298.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7312316894531,0.0,0.0,7.042458310024813e-05,297.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7310485839844,0.0,0.0,9.534913988318294e-05,297.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.730712890625,0.0,0.0,0.0004522950621321,290.6705017089844,294.1499938964844,280.5833435058594,280.047607421875,282.5976257324219,280.7637634277344,292.1549377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647916886024,1.747151867625973e-09,0.0009647899423725,-0.0036284788511693,0.0,0.0,0.0,-0.0056789512746036,60.0,-7.658774375915527,-0.0,-6.346379421984238e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015000,297.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7306213378906,0.0,0.0,9.054579277290033e-05,297.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7311706542969,0.0,0.0,9.53491689870134e-05,298.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7312316894531,0.0,0.0,7.042458310024813e-05,297.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7310485839844,0.0,0.0,9.534913988318294e-05,297.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.730712890625,0.0,0.0,0.0004522950621321,290.6705017089844,294.1499938964844,280.5833435058594,280.047607421875,282.5976257324219,280.7637634277344,292.1549377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647916886024,1.747151867625973e-09,0.0009647899423725,-0.0036284788511693,0.0,0.0,0.0,-0.0056789512746036,60.0,-7.658774375915527,-0.0,-6.346379421984238e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015060,297.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.72735595703125,0.0,0.0,9.035720722749828e-05,297.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7278747558594,0.0,0.0,9.515057172393426e-05,298.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7279663085937,0.0,0.0,7.02779070707038e-05,297.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7277526855469,0.0,0.0,9.515054989606142e-05,297.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7274169921875,0.0,0.0,0.0004513530293479,290.6668395996094,294.1499938964844,280.5675048828125,280.0321044921875,282.56317138671875,280.7562561035156,292.1495056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962781778071,1.51214618604456e-09,0.0009627802646718,-0.0030126648489385,0.0,0.0,0.0,-0.0055624484084546,60.0,-7.64899206161499,-0.0,-6.319964995782358e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015120,297.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.72735595703125,0.0,0.0,9.035720722749828e-05,297.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7278747558594,0.0,0.0,9.515057172393426e-05,298.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7279663085937,0.0,0.0,7.02779070707038e-05,297.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7277526855469,0.0,0.0,9.515054989606142e-05,297.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7274169921875,0.0,0.0,0.0004513530293479,290.6668395996094,294.1499938964844,280.5675048828125,280.0321044921875,282.56317138671875,280.7562561035156,292.1495056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962781778071,1.51214618604456e-09,0.0009627802646718,-0.0030126648489385,0.0,0.0,0.0,-0.0055624484084546,60.0,-7.64899206161499,-0.0,-6.319964995782358e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015180,297.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7240600585937,0.0,0.0,9.018871060106905e-05,297.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,9.49731402215548e-05,298.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.72467041015625,0.0,0.0,7.014685252215713e-05,297.39501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7244567871094,0.0,0.0,9.497311111772432e-05,297.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7241516113281,0.0,0.0,0.0004505113465711,290.6631774902344,294.1499938964844,280.5521545410156,280.0170593261719,282.5290832519531,280.7504272460937,292.1440734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609858971089,1.302170149486414e-09,0.0009609846165403,-0.0024624357465654,0.0,0.0,0.0,-0.0054583535529673,60.0,-7.6404924392700195,-0.0,-6.296411214634645e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015240,297.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7240600585937,0.0,0.0,9.018871060106905e-05,297.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,9.49731402215548e-05,298.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.72467041015625,0.0,0.0,7.014685252215713e-05,297.39501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7244567871094,0.0,0.0,9.497311111772432e-05,297.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7241516113281,0.0,0.0,0.0004505113465711,290.6631774902344,294.1499938964844,280.5521545410156,280.0170593261719,282.5290832519531,280.7504272460937,292.1440734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609858971089,1.302170149486414e-09,0.0009609846165403,-0.0024624357465654,0.0,0.0,0.0,-0.0054583535529673,60.0,-7.6404924392700195,-0.0,-6.296411214634645e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015300,297.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.722412109375,0.0,0.0,9.01121602510102e-05,297.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7229309082031,0.0,0.0,9.489252988714723e-05,298.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7230224609375,0.0,0.0,7.008731336100027e-05,297.3974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7228088378906,0.0,0.0,9.48925007833168e-05,297.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7225036621094,0.0,0.0,0.0004501289804466,290.661376953125,294.1499938964844,280.5446472167969,280.0096740722656,282.5121765136719,280.7480773925781,292.141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601700003258,1.2067743471178003e-09,0.0009601688361726,-0.0022124564275145,0.0,0.0,0.0,-0.0054110609926283,60.0,-7.636767864227295,-0.0,-6.285724651888813e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015360,297.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72076416015625,0.0,0.0,9.00395680218935e-05,297.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7212829589844,0.0,0.0,9.481608140049502e-05,298.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7213439941406,0.0,0.0,7.00308519299142e-05,297.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7211608886719,0.0,0.0,9.481605957262218e-05,297.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7208557128906,0.0,0.0,0.0004497663467191,290.6595458984375,294.1499938964844,280.5372009277344,280.0024108886719,282.495361328125,280.74609375,292.1386413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009622123325243,1.11912745737186e-09,0.0009622112265788,-0.001979990163818,0.0,0.0,0.0,-0.0053816442377865,60.0,-7.635926246643066,-0.0,-6.27559799681876e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015420,297.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.718505859375,0.0,0.0,9.002536535263062e-05,297.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.71905517578125,0.0,0.0,9.480112203164026e-05,298.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7191772460937,0.0,0.0,7.001979975029826e-05,297.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7189025878906,0.0,0.0,9.480110020376742e-05,297.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7186279296875,0.0,0.0,0.0004496953915804,290.6566772460937,294.1499938964844,280.52252197265625,279.9880065917969,282.4662170410156,280.74267578125,292.1332397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006820954149588,8.209776747314376e-10,0.0006820946000516,-0.0014762684004381,0.0,0.0,0.0,-0.0038386329542845,60.0,-6.604127883911133,-0.0,-6.273614161500518e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015480,297.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.718505859375,0.0,0.0,9.002536535263062e-05,297.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.71905517578125,0.0,0.0,9.480112203164026e-05,298.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7191772460937,0.0,0.0,7.001979975029826e-05,297.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7189025878906,0.0,0.0,9.480110020376742e-05,297.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7186279296875,0.0,0.0,0.0004496953915804,290.6566772460937,294.1499938964844,280.52252197265625,279.9880065917969,282.4662170410156,280.74267578125,292.1332397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006820954149588,8.209776747314376e-10,0.0006820946000516,-0.0014762684004381,0.0,0.0,0.0,-0.0038386329542845,60.0,-6.604127883911133,-0.0,-6.273614161500518e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015540,297.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7193298339844,0.0,0.0,4.36325826740358e-05,297.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.71990966796875,0.0,0.0,4.594724669004791e-05,298.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72027587890625,0.0,0.0,3.393648876226507e-05,297.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7196960449219,0.0,0.0,4.594723577611149e-05,297.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7196044921875,0.0,0.0,0.0002179538132622,290.6558532714844,294.1499938964844,280.5080261230469,279.97381591796875,282.4504699707031,280.7401123046875,292.1278686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004641886916942,5.80765768809499e-10,0.0004641881096176,-0.0010626546572893,0.0,0.0,0.0,-0.0026147598400712,60.0,-4.652493000030518,-0.0,-1.4737019604638137e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015600,297.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7193298339844,0.0,0.0,4.36325826740358e-05,297.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.71990966796875,0.0,0.0,4.594724669004791e-05,298.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72027587890625,0.0,0.0,3.393648876226507e-05,297.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7196960449219,0.0,0.0,4.594723577611149e-05,297.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7196044921875,0.0,0.0,0.0002179538132622,290.6558532714844,294.1499938964844,280.5080261230469,279.97381591796875,282.4504699707031,280.7401123046875,292.1278686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004641886916942,5.80765768809499e-10,0.0004641881096176,-0.0010626546572893,0.0,0.0,0.0,-0.0026147598400712,60.0,-4.652493000030518,-0.0,-1.4737019604638137e-08,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015660,297.4269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7213134765625,0.0,0.0,2.974914423248265e-05,297.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.721923828125,0.0,0.0,3.132730853394605e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7225646972656,0.0,0.0,2.3138247343013063e-05,297.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7216796875,0.0,0.0,3.132729762000963e-05,297.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7217712402344,0.0,0.0,0.0001486031542299,290.6564636230469,294.1499938964844,280.4935913085937,279.9596862792969,282.4465637207031,280.744384765625,292.12255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003260795783717,4.0557815439434814e-10,0.000326079170918,-0.0007401925977319,0.0,0.0,0.0,-0.0018353254999965,60.0,-3.2410032749176025,-0.0,-6.850727540808066e-09,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015720,297.4269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7213134765625,0.0,0.0,2.974914423248265e-05,297.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.721923828125,0.0,0.0,3.132730853394605e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7225646972656,0.0,0.0,2.3138247343013063e-05,297.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7216796875,0.0,0.0,3.132729762000963e-05,297.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7217712402344,0.0,0.0,0.0001486031542299,290.6564636230469,294.1499938964844,280.4935913085937,279.9596862792969,282.4465637207031,280.744384765625,292.12255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003260795783717,4.0557815439434814e-10,0.000326079170918,-0.0007401925977319,0.0,0.0,0.0,-0.0018353254999965,60.0,-3.2410032749176025,-0.0,-6.850727540808066e-09,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015780,297.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7227478027344,0.0,0.0,2.1477597329067063e-05,297.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7234191894531,0.0,0.0,2.261696317873429e-05,298.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7242431640625,0.0,0.0,1.670481651672162e-05,297.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.72314453125,0.0,0.0,2.2616957721766084e-05,297.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7233581542969,0.0,0.0,0.0001072850645869,290.6584777832031,294.1499938964844,280.4814758300781,279.9477844238281,282.4433288574219,280.7525329589844,292.1181945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002288522373419,2.8623620140777456e-10,0.0002288519608555,-0.0005236680735833,0.0,0.0,0.0,-0.0012890596408396,60.0,-2.4810595512390137,-0.0,-3.570746809344882e-09,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015840,297.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.72296142578125,0.0,0.0,2.001690336328465e-05,297.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7236328125,0.0,0.0,2.107878026436083e-05,298.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7244873046875,0.0,0.0,1.556871757202316e-05,297.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7233581542969,0.0,0.0,2.107877480739262e-05,297.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7235717773437,0.0,0.0,9.998858149629086e-05,290.6586303710937,294.1499938964844,280.4791564941406,279.94549560546875,282.443603515625,280.75408935546875,292.1173400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002132880181306,2.667693288493922e-10,0.0002132877561962,-0.0004880533961113,0.0,0.0,0.0,-0.0012013907544314,60.0,-2.294572114944458,-0.0,-3.1015685575397356e-09,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015900,297.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7234802246094,0.0,0.0,1.5886374967521988e-05,297.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7241516113281,0.0,0.0,1.672913094807882e-05,298.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7250671386719,0.0,0.0,1.2356082152109591e-05,297.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7238464355469,0.0,0.0,1.672912731010001e-05,297.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.72412109375,0.0,0.0,7.935574103612453e-05,290.6590881347656,294.1499938964844,280.47186279296875,279.9383850097656,282.444580078125,280.7583923339844,292.11474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001692757941782,2.1172112674161523e-10,0.0001692755758995,-0.0003873428795486,0.0,0.0,0.0,-0.0009534821147099,60.0,-1.816017270088196,-0.0,-1.953607053906125e-09,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015960,297.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72381591796875,0.0,0.0,1.2378794963296968e-05,297.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7244873046875,0.0,0.0,1.3035478332312778e-05,298.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7254333496094,0.0,0.0,9.627961844671518e-06,297.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,1.303547469433397e-05,297.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7244873046875,0.0,0.0,6.18346530245617e-05,290.659423828125,294.1499938964844,280.4645690917969,279.93121337890625,282.44537353515625,280.76171875,292.1122131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001319012662861,1.6497499200074367e-10,0.0001319010916631,-0.0003018210409209,0.0,0.0,0.0,-0.0007429620018228,60.0,-1.435655117034912,-0.0,-1.186162945643332e-09,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016020,297.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7241516113281,0.0,0.0,7.031975655991118e-06,297.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.724853515625,0.0,0.0,7.405015367112355e-06,298.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7258605957031,0.0,0.0,5.469320058182348e-06,297.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245483398437,0.0,0.0,7.405013548122952e-06,297.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,3.51261805917602e-05,290.6597900390625,294.1499938964844,280.4497375488281,279.91668701171875,282.44635009765625,280.7655334472656,292.107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-7.492884469684213e-05,9.371686759962472e-11,7.492875010939315e-05,-0.0001714546524453,0.0,0.0,0.0,-0.0004220525734126,60.0,-0.8581886291503906,-0.0,-3.827739236683669e-10,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016080,297.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7241516113281,0.0,0.0,7.031975655991118e-06,297.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.724853515625,0.0,0.0,7.405015367112355e-06,298.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7258605957031,0.0,0.0,5.469320058182348e-06,297.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245483398437,0.0,0.0,7.405013548122952e-06,297.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,3.51261805917602e-05,290.6597900390625,294.1499938964844,280.4497375488281,279.91668701171875,282.44635009765625,280.7655334472656,292.107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-7.492884469684213e-05,9.371686759962472e-11,7.492875010939315e-05,-0.0001714546524453,0.0,0.0,0.0,-0.0004220525734126,60.0,-0.8581886291503906,-0.0,-3.827739236683669e-10,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016140,297.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7242126464844,0.0,0.0,3.592452458178741e-06,297.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,3.783028660109266e-06,298.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7259216308594,0.0,0.0,2.794132569761132e-06,297.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.724609375,0.0,0.0,3.783027750614565e-06,297.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7249450683594,0.0,0.0,1.794504714780487e-05,290.65985107421875,294.1499938964844,280.4345703125,279.9018249511719,282.44659423828125,280.76678466796875,292.1023254394531,0.0,0.0,0.0,0.0,1.0,1.0,-3.827925320365466e-05,4.787757343360788e-11,3.827920590993017e-05,-8.759180491324514e-05,0.0,0.0,0.0,-0.0002156159753212,60.0,-0.4760501980781555,-0.0,-9.990096250245272e-11,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016200,297.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7242126464844,0.0,0.0,3.592452458178741e-06,297.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,3.783028660109266e-06,298.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7259216308594,0.0,0.0,2.794132569761132e-06,297.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.724609375,0.0,0.0,3.783027750614565e-06,297.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7249450683594,0.0,0.0,1.794504714780487e-05,290.65985107421875,294.1499938964844,280.4345703125,279.9018249511719,282.44659423828125,280.76678466796875,292.1023254394531,0.0,0.0,0.0,0.0,1.0,1.0,-3.827925320365466e-05,4.787757343360788e-11,3.827920590993017e-05,-8.759180491324514e-05,0.0,0.0,0.0,-0.0002156159753212,60.0,-0.4760501980781555,-0.0,-9.990096250245272e-11,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016260,297.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7242126464844,0.0,0.0,1.5433640783157898e-06,297.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,1.6252380419246035e-06,298.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7259216308594,0.0,0.0,1.2003955589534598e-06,297.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,1.6252377008640906e-06,297.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7249450683594,0.0,0.0,7.709424608037807e-06,290.65985107421875,294.1499938964844,280.4189453125,279.88653564453125,282.44659423828125,280.7670288085937,292.09765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6445419532828964e-05,2.0568977077140005e-11,1.6445397704956122e-05,-3.763082713703625e-05,0.0,0.0,0.0,-9.26322682062164e-05,60.0,-0.2350359261035919,-0.0,-1.843845041926695e-11,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016320,297.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7242126464844,0.0,0.0,1.5433640783157898e-06,297.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,1.6252380419246035e-06,298.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7259216308594,0.0,0.0,1.2003955589534598e-06,297.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,1.6252377008640906e-06,297.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7249450683594,0.0,0.0,7.709424608037807e-06,290.65985107421875,294.1499938964844,280.4189453125,279.88653564453125,282.44659423828125,280.7670288085937,292.09765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6445419532828964e-05,2.0568977077140005e-11,1.6445397704956122e-05,-3.763082713703625e-05,0.0,0.0,0.0,-9.26322682062164e-05,60.0,-0.2350359261035919,-0.0,-1.843845041926695e-11,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016380,297.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7242126464844,0.0,0.0,5.122139441482432e-07,297.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,5.393864057623432e-07,298.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,3.983890621839237e-07,297.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,5.393862920755055e-07,297.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,2.5586150513845496e-06,290.6598205566406,294.1499938964844,280.4028015136719,279.8706970214844,282.44659423828125,280.7670593261719,292.0931701660156,0.0,0.0,0.0,0.0,1.0,1.0,-5.457990027935011e-06,6.826516348729106e-12,5.457983206724748e-06,-1.248907392437104e-05,0.0,0.0,0.0,-3.074326377827674e-05,60.0,-0.0973585546016693,-0.0,-2.0309088612224798e-12,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016440,297.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7242126464844,0.0,0.0,5.122139441482432e-07,297.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,5.393864057623432e-07,298.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,3.983890621839237e-07,297.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,5.393862920755055e-07,297.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,2.5586150513845496e-06,290.6598205566406,294.1499938964844,280.4028015136719,279.8706970214844,282.44659423828125,280.7670593261719,292.0931701660156,0.0,0.0,0.0,0.0,1.0,1.0,-5.457990027935011e-06,6.826516348729106e-12,5.457983206724748e-06,-1.248907392437104e-05,0.0,0.0,0.0,-3.074326377827674e-05,60.0,-0.0973585546016693,-0.0,-2.0309088612224798e-12,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016500,297.426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,2.5579510065654176e-07,297.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,2.693647900287033e-07,298.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,1.9895195180197334e-07,297.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,2.693647331852844e-07,297.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,1.2777496749549757e-06,290.6598205566406,294.1499938964844,280.3944702148437,279.862548828125,282.44659423828125,280.7670288085937,292.09100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.725615559029393e-06,3.40907272029789e-12,2.725612148424261e-06,-6.236840818019118e-06,0.0,0.0,0.0,-1.535261981189251e-05,60.0,-0.0580119527876377,-0.0,-5.064913874593124e-13,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016560,297.4262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,1.0676125583586329e-07,297.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,1.1242483566320517e-07,298.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,8.303661758191083e-08,297.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,1.1242480724149573e-07,297.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,5.33294667093287e-07,290.6597900390625,294.1499938964844,280.385986328125,279.8542175292969,282.4465637207031,280.7670288085937,292.0888977050781,0.0,0.0,0.0,0.0,1.0,1.0,-1.137524350269814e-06,1.4227598049351697e-12,1.1375228723409236e-06,-2.6029631499113748e-06,0.0,0.0,0.0,-6.4073537942022085e-06,60.0,-0.0322366245090961,-0.0,-8.822973683033853e-14,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016620,297.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,5.980828721163789e-09,297.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,6.298105592605907e-09,298.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,4.651760310281361e-09,297.41461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,6.298104260338277e-09,297.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,2.987547986776917e-08,290.6597900390625,294.1499938964844,280.3684387207031,279.8370056152344,282.4465637207031,280.7670288085937,292.0848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.373362992917464e-08,7.97360902348235e-14,6.373354466404635e-08,-1.4583497431885917e-07,0.0,0.0,0.0,-3.590103005990386e-07,60.0,-0.0073335855267941,-0.0,-2.7689194702343783e-16,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016680,297.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,5.980828721163789e-09,297.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,6.298105592605907e-09,298.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,4.651760310281361e-09,297.41461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,6.298104260338277e-09,297.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,2.987547986776917e-08,290.6597900390625,294.1499938964844,280.3684387207031,279.8370056152344,282.4465637207031,280.7670288085937,292.0848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.373362992917464e-08,7.97360902348235e-14,6.373354466404635e-08,-1.4583497431885917e-07,0.0,0.0,0.0,-3.590103005990386e-07,60.0,-0.0073335855267941,-0.0,-2.7689194702343783e-16,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016740,297.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,-4.5846965113227606e-10,297.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,-4.827910293769833e-10,298.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,-3.5658787034265045e-10,297.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,-4.827909183546808e-10,297.765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,-2.290151179806798e-09,290.6597900390625,294.1499938964844,280.3500061035156,279.8189392089844,282.4465637207031,280.7670288085937,292.0809936523437,0.0,0.0,0.0,0.0,1.0,1.0,4.8674357877587235e-09,-6.101652234006714e-15,-4.867429570509785e-09,1.1148409306827034e-08,0.0,0.0,0.0,2.7415808290243152e-08,60.0,-0.0011204528855159,-0.0,-1.6270795677331377e-18,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016800,297.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,-4.5846965113227606e-10,297.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,-4.827910293769833e-10,298.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,-3.5658787034265045e-10,297.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,-4.827909183546808e-10,297.765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,-2.290151179806798e-09,290.6597900390625,294.1499938964844,280.3500061035156,279.8189392089844,282.4465637207031,280.7670288085937,292.0809936523437,0.0,0.0,0.0,0.0,1.0,1.0,4.8674357877587235e-09,-6.101652234006714e-15,-4.867429570509785e-09,1.1148409306827034e-08,0.0,0.0,0.0,2.7415808290243152e-08,60.0,-0.0011204528855159,-0.0,-1.6270795677331377e-18,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
