time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12019140,297.3875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,2.55842439247922e-13,297.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,2.6941461756836704e-13,297.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,1.9898877467658399e-13,297.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,2.694145633582584e-13,297.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,1.2779860720027458e-12,290.6597900390625,294.1499938964844,279.9376525878906,279.41485595703125,282.4465637207031,280.7670288085937,292.0396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-4.991774680239425e-13,-8.438175307771842e-18,4.991858705907792e-13,-2.828317007680381e-12,0.0,0.0,0.0,0.0,60.0,6.537831359310076e-05,-0.0,-5.066788513209878e-25,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019200,297.3875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,2.55842439247922e-13,297.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,2.6941461756836704e-13,297.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,1.9898877467658399e-13,297.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,2.694145633582584e-13,297.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,1.2779860720027458e-12,290.6597900390625,294.1499938964844,279.9376525878906,279.41485595703125,282.4465637207031,280.7670288085937,292.0396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-4.991774680239425e-13,-8.438175307771842e-18,4.991858705907792e-13,-2.828317007680381e-12,0.0,0.0,0.0,0.0,60.0,6.537831359310076e-05,-0.0,-5.066788513209878e-25,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019260,297.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,2.55842439247922e-13,297.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,2.6941461756836704e-13,297.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,1.9898877467658399e-13,297.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,2.694145633582584e-13,297.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,1.2779860720027458e-12,290.6597900390625,294.1499938964844,279.9223022460937,279.3998107910156,282.4465637207031,280.7670288085937,292.03875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.991774680239425e-13,-8.438175307771842e-18,4.991858705907792e-13,-2.828317007680381e-12,0.0,0.0,0.0,0.0,60.0,6.075625424273312e-05,-0.0,-5.066788513209878e-25,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019320,297.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,2.55842439247922e-13,297.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,2.6941461756836704e-13,297.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,1.9898877467658399e-13,297.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,2.694145633582584e-13,297.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,1.2779860720027458e-12,290.6597900390625,294.1499938964844,279.9223022460937,279.3998107910156,282.4465637207031,280.7670288085937,292.03875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.991774680239425e-13,-8.438175307771842e-18,4.991858705907792e-13,-2.828317007680381e-12,0.0,0.0,0.0,0.0,60.0,6.075625424273312e-05,-0.0,-5.066788513209878e-25,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019380,297.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,2.55842439247922e-13,297.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,2.6941461756836704e-13,297.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,1.9898877467658399e-13,297.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,2.694145633582584e-13,297.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,1.2779860720027458e-12,290.6597900390625,294.1499938964844,279.9081420898437,279.3859558105469,282.4465637207031,280.7670288085937,292.03790283203125,0.0,0.0,0.0,0.0,1.0,1.0,2.1563287180143e-12,-1.1097908392987098e-17,-2.1563176591521405e-12,1.508663636726193e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.646556019200944e-05,-0.0,-5.066788513209878e-25,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019440,297.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,2.55842439247922e-13,297.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,2.6941461756836704e-13,297.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,1.9898877467658399e-13,297.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,2.694145633582584e-13,297.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,1.2779860720027458e-12,290.6597900390625,294.1499938964844,279.9081420898437,279.3859558105469,282.4465637207031,280.7670288085937,292.03790283203125,0.0,0.0,0.0,0.0,1.0,1.0,2.1563287180143e-12,-1.1097908392987098e-17,-2.1563176591521405e-12,1.508663636726193e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.646556019200944e-05,-0.0,-5.066788513209878e-25,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019500,297.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,2.55842439247922e-13,297.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,2.6941461756836704e-13,297.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,1.9898877467658399e-13,297.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,2.694145633582584e-13,297.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,1.2779860720027458e-12,290.6597900390625,294.1499938964844,279.90155029296875,279.3794860839844,282.4465637207031,280.7670288085937,292.0375366210937,0.0,0.0,0.0,0.0,1.0,1.0,2.1563287180143e-12,-1.1097908392987098e-17,-2.1563176591521405e-12,1.508663636726193e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.4446380090666935e-05,-0.0,-5.066788513209878e-25,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019560,297.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,2.55842439247922e-13,297.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,2.6941461756836704e-13,297.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,1.9898877467658399e-13,297.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,2.694145633582584e-13,297.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,1.2779860720027458e-12,290.6597900390625,294.1499938964844,279.89532470703125,279.37335205078125,282.4465637207031,280.7670288085937,292.0371398925781,0.0,0.0,0.0,0.0,1.0,1.0,2.1563287180143e-12,-1.1097908392987098e-17,-2.1563176591521405e-12,1.508663636726193e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.2504117775242776e-05,-0.0,-5.066788513209878e-25,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019620,297.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0,297.4556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0,297.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.0,297.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,0.0,297.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0,290.6597900390625,294.1499938964844,279.8838806152344,279.3621520996094,282.4465637207031,280.7670288085937,292.0364074707031,0.0,0.0,0.0,0.0,1.0,1.0,-5.548346612878341e-13,-9.056587941425674e-18,5.548437143759747e-13,-1.146840435117813e-12,0.0,0.0,0.0,0.0,60.0,4.880582491750829e-05,-0.0,-0.0,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019680,297.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0,297.4556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0,297.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.0,297.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,0.0,297.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0,290.6597900390625,294.1499938964844,279.8838806152344,279.3621520996094,282.4465637207031,280.7670288085937,292.0364074707031,0.0,0.0,0.0,0.0,1.0,1.0,-5.548346612878341e-13,-9.056587941425674e-18,5.548437143759747e-13,-1.146840435117813e-12,0.0,0.0,0.0,0.0,60.0,4.880582491750829e-05,-0.0,-0.0,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019740,297.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,2.55842439247922e-13,297.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,2.6941461756836704e-13,297.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,1.9898877467658399e-13,297.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,2.694145633582584e-13,297.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,1.2779860720027458e-12,290.6597900390625,294.1499938964844,279.8739318847656,279.3523864746094,282.4465637207031,280.7670288085937,292.0357360839844,0.0,0.0,0.0,0.0,1.0,1.0,-4.991774680239425e-13,-8.438175307771842e-18,4.991858705907792e-13,-2.828317007680381e-12,0.0,0.0,0.0,0.0,60.0,4.536912456387654e-05,-0.0,-5.066788513209878e-25,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019800,297.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,2.55842439247922e-13,297.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,2.6941461756836704e-13,297.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,1.9898877467658399e-13,297.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,2.694145633582584e-13,297.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,1.2779860720027458e-12,290.6597900390625,294.1499938964844,279.8739318847656,279.3523864746094,282.4465637207031,280.7670288085937,292.0357360839844,0.0,0.0,0.0,0.0,1.0,1.0,-4.991774680239425e-13,-8.438175307771842e-18,4.991858705907792e-13,-2.828317007680381e-12,0.0,0.0,0.0,0.0,60.0,4.536912456387654e-05,-0.0,-5.066788513209878e-25,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019860,297.37457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,-2.55842439247922e-13,297.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,-2.6941461756836704e-13,297.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,-1.9898877467658399e-13,297.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,-2.694145633582584e-13,297.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,-1.2779860720027458e-12,290.6597900390625,294.1499938964844,279.8655700683594,279.3442077636719,282.4465637207031,280.7670288085937,292.0351257324219,0.0,0.0,0.0,0.0,1.0,1.0,-6.104918545517257e-13,-9.675001402260118e-18,6.105015039510608e-13,5.346361916548636e-13,0.0,0.0,0.0,0.0,60.0,4.2175306589342654e-05,-0.0,-5.066788513209878e-25,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019920,297.37457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,-2.55842439247922e-13,297.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,-2.6941461756836704e-13,297.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,-1.9898877467658399e-13,297.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,-2.694145633582584e-13,297.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,-1.2779860720027458e-12,290.6597900390625,294.1499938964844,279.8655700683594,279.3442077636719,282.4465637207031,280.7670288085937,292.0351257324219,0.0,0.0,0.0,0.0,1.0,1.0,-6.104918545517257e-13,-9.675001402260118e-18,6.105015039510608e-13,5.346361916548636e-13,0.0,0.0,0.0,0.0,60.0,4.2175306589342654e-05,-0.0,-5.066788513209878e-25,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019980,297.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,-2.55842439247922e-13,297.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,-2.6941461756836704e-13,297.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,-1.9898877467658399e-13,297.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,-2.694145633582584e-13,297.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,-1.2779860720027458e-12,290.6597900390625,294.1499938964844,279.85888671875,279.3376770019531,282.4465637207031,280.7670288085937,292.0345153808594,0.0,0.0,0.0,0.0,1.0,1.0,-3.2659979321697508e-12,-7.015268317044862e-18,3.266004871063655e-12,-3.802344723802253e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.920633025700226e-05,-0.0,-5.066788513209878e-25,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020040,297.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,-2.55842439247922e-13,297.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,-2.6941461756836704e-13,297.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,-1.9898877467658399e-13,297.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,-2.694145633582584e-13,297.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,-1.2779860720027458e-12,290.6597900390625,294.1499938964844,279.85888671875,279.3376770019531,282.4465637207031,280.7670288085937,292.0345153808594,0.0,0.0,0.0,0.0,1.0,1.0,-3.2659979321697508e-12,-7.015268317044862e-18,3.266004871063655e-12,-3.802344723802253e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.920633025700226e-05,-0.0,-5.066788513209878e-25,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020100,297.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,2.55842439247922e-13,297.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,2.6941461756836704e-13,297.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,1.9898877467658399e-13,297.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,2.694145633582584e-13,297.7304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,1.2779860720027458e-12,290.6597900390625,294.1499938964844,279.8562316894531,279.3350524902344,282.4465637207031,280.7670288085937,292.0342712402344,0.0,0.0,0.0,0.0,1.0,1.0,2.1563287180143e-12,-1.1097908392987098e-17,-2.1563176591521405e-12,1.508663636726193e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.781044506467879e-05,-0.0,-5.066788513209878e-25,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020160,297.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0,297.4449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0,297.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.0,297.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,0.0,297.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0,290.6597900390625,294.1499938964844,279.8540344238281,279.3328857421875,282.4465637207031,280.7670288085937,292.03399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-5.548346612878341e-13,-9.056587941425674e-18,5.548437143759747e-13,-1.146840435117813e-12,0.0,0.0,0.0,0.0,60.0,3.647069388534874e-05,-0.0,-0.0,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020220,297.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0,297.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0,297.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.0,297.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,0.0,297.7281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0,290.6597900390625,294.1499938964844,279.8510131835937,279.3299560546875,282.4465637207031,280.7670288085937,292.0334777832031,0.0,0.0,0.0,0.0,1.0,1.0,-5.548346612878341e-13,-9.056587941425674e-18,5.548437143759747e-13,-1.146840435117813e-12,0.0,0.0,0.0,0.0,60.0,3.390511483303271e-05,-0.0,-0.0,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020280,297.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0,297.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0,297.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.0,297.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,0.0,297.7281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0,290.6597900390625,294.1499938964844,279.8510131835937,279.3299560546875,282.4465637207031,280.7670288085937,292.0334777832031,0.0,0.0,0.0,0.0,1.0,1.0,-5.548346612878341e-13,-9.056587941425674e-18,5.548437143759747e-13,-1.146840435117813e-12,0.0,0.0,0.0,0.0,60.0,3.390511483303271e-05,-0.0,-0.0,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020340,297.3660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,-2.55842439247922e-13,297.4396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,-2.6941461756836704e-13,297.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,-1.9898877467658399e-13,297.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,-2.694145633582584e-13,297.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,-1.2779860720027458e-12,290.6597900390625,294.1499938964844,279.8500061035156,279.3289489746094,282.4465637207031,280.7670288085937,292.03302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.2659979321697508e-12,-7.015268317044862e-18,3.266004871063655e-12,-3.802344723802253e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.1519291951553896e-05,-0.0,-5.066788513209878e-25,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020400,297.3660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,-2.55842439247922e-13,297.4396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,-2.6941461756836704e-13,297.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,-1.9898877467658399e-13,297.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,-2.694145633582584e-13,297.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,-1.2779860720027458e-12,290.6597900390625,294.1499938964844,279.8500061035156,279.3289489746094,282.4465637207031,280.7670288085937,292.03302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.2659979321697508e-12,-7.015268317044862e-18,3.266004871063655e-12,-3.802344723802253e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.1519291951553896e-05,-0.0,-5.066788513209878e-25,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020460,297.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,-2.55842439247922e-13,297.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,-2.6941461756836704e-13,297.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,-1.9898877467658399e-13,297.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,-2.694145633582584e-13,297.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,-1.2779860720027458e-12,290.6597900390625,294.1499938964844,279.85107421875,279.3291015625,282.4465637207031,280.7670288085937,292.0325927734375,0.0,0.0,0.0,0.0,1.0,1.0,-3.2659979321697508e-12,-7.015268317044862e-18,3.266004871063655e-12,-3.802344723802253e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.9300972528290004e-05,-0.0,-5.066788513209878e-25,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020520,297.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,-2.55842439247922e-13,297.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,-2.6941461756836704e-13,297.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,-1.9898877467658399e-13,297.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,-2.694145633582584e-13,297.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,-1.2779860720027458e-12,290.6597900390625,294.1499938964844,279.85107421875,279.3291015625,282.4465637207031,280.7670288085937,292.0325927734375,0.0,0.0,0.0,0.0,1.0,1.0,-3.2659979321697508e-12,-7.015268317044862e-18,3.266004871063655e-12,-3.802344723802253e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.9300972528290004e-05,-0.0,-5.066788513209878e-25,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020580,297.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0,297.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0,297.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.0,297.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,0.0,297.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0,290.6597900390625,294.1499938964844,279.85418701171875,279.3295593261719,282.4465637207031,280.7670288085937,292.0321655273437,0.0,0.0,0.0,0.0,1.0,1.0,-5.548346612878341e-13,-9.056587941425674e-18,5.548437143759747e-13,-1.146840435117813e-12,0.0,0.0,0.0,0.0,60.0,2.723793477343861e-05,-0.0,-0.0,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020640,297.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0,297.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0,297.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.0,297.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,0.0,297.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0,290.6597900390625,294.1499938964844,279.85418701171875,279.3295593261719,282.4465637207031,280.7670288085937,292.0321655273437,0.0,0.0,0.0,0.0,1.0,1.0,-5.548346612878341e-13,-9.056587941425674e-18,5.548437143759747e-13,-1.146840435117813e-12,0.0,0.0,0.0,0.0,60.0,2.723793477343861e-05,-0.0,-0.0,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020700,297.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0,297.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0,297.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.0,297.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,0.0,297.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0,290.6597900390625,294.1499938964844,279.8564758300781,279.3299255371094,282.4465637207031,280.7670288085937,292.031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-5.548346612878341e-13,-9.056587941425674e-18,5.548437143759747e-13,-1.146840435117813e-12,0.0,0.0,0.0,0.0,60.0,2.6268626243108884e-05,-0.0,-0.0,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020760,297.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,-2.55842439247922e-13,297.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,-2.6941461756836704e-13,297.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,-1.9898877467658399e-13,297.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,-2.694145633582584e-13,297.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,-1.2779860720027458e-12,290.6597900390625,294.1499938964844,279.8592529296875,279.3303527832031,282.4465637207031,280.7670288085937,292.03179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2659979321697508e-12,-7.015268317044862e-18,3.266004871063655e-12,-3.802344723802253e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.533420229156036e-05,-0.0,-5.066788513209878e-25,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020820,297.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0,297.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0,297.89697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.0,297.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,0.0,297.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0,290.6597900390625,294.1499938964844,279.8661804199219,279.3314514160156,282.4465637207031,280.7670288085937,292.0314636230469,0.0,0.0,0.0,0.0,1.0,1.0,-5.548346612878341e-13,-9.056587941425674e-18,5.548437143759747e-13,-1.146840435117813e-12,0.0,0.0,0.0,0.0,60.0,2.3549726392957385e-05,-0.0,-0.0,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020880,297.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0,297.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0,297.89697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.0,297.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,0.0,297.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0,290.6597900390625,294.1499938964844,279.8661804199219,279.3314514160156,282.4465637207031,280.7670288085937,292.0314636230469,0.0,0.0,0.0,0.0,1.0,1.0,-5.548346612878341e-13,-9.056587941425674e-18,5.548437143759747e-13,-1.146840435117813e-12,0.0,0.0,0.0,0.0,60.0,2.3549726392957385e-05,-0.0,-0.0,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020940,297.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,-2.55842439247922e-13,297.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,-2.6941461756836704e-13,297.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,-1.9898877467658399e-13,297.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,-2.694145633582584e-13,297.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,-1.2779860720027458e-12,290.6597900390625,294.1499938964844,279.8748474121094,279.3329162597656,282.4465637207031,280.7670288085937,292.0311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.2659979321697508e-12,-7.015268317044862e-18,3.266004871063655e-12,-3.802344723802253e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.189192491641733e-05,-0.0,-5.066788513209878e-25,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021000,297.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,-2.55842439247922e-13,297.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,-2.6941461756836704e-13,297.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,-1.9898877467658399e-13,297.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,-2.694145633582584e-13,297.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,-1.2779860720027458e-12,290.6597900390625,294.1499938964844,279.8748474121094,279.3329162597656,282.4465637207031,280.7670288085937,292.0311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.2659979321697508e-12,-7.015268317044862e-18,3.266004871063655e-12,-3.802344723802253e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.189192491641733e-05,-0.0,-5.066788513209878e-25,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021060,297.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,-2.55842439247922e-13,297.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,-2.6941461756836704e-13,297.890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,-1.9898877467658399e-13,297.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,-2.694145633582584e-13,297.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,-1.2779860720027458e-12,290.6597900390625,294.1499938964844,279.8851318359375,279.3347473144531,282.4465637207031,280.7670288085937,292.03082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2659979321697508e-12,-7.015268317044862e-18,3.266004871063655e-12,-3.802344723802253e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.034982753684744e-05,-0.0,-5.066788513209878e-25,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021120,297.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,-2.55842439247922e-13,297.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,-2.6941461756836704e-13,297.890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,-1.9898877467658399e-13,297.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,-2.694145633582584e-13,297.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,-1.2779860720027458e-12,290.6597900390625,294.1499938964844,279.8851318359375,279.3347473144531,282.4465637207031,280.7670288085937,292.03082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2659979321697508e-12,-7.015268317044862e-18,3.266004871063655e-12,-3.802344723802253e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.034982753684744e-05,-0.0,-5.066788513209878e-25,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021180,297.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0,297.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0,297.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.0,297.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,0.0,297.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0,290.6597900390625,294.1499938964844,279.89697265625,279.3369140625,282.4465637207031,280.7670288085937,292.0305480957031,0.0,0.0,0.0,0.0,1.0,1.0,-5.548346612878341e-13,-9.056587941425674e-18,5.548437143759747e-13,-1.146840435117813e-12,0.0,0.0,0.0,0.0,60.0,1.8916847693617456e-05,-0.0,-0.0,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021240,297.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0,297.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0,297.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.0,297.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,0.0,297.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0,290.6597900390625,294.1499938964844,279.89697265625,279.3369140625,282.4465637207031,280.7670288085937,292.0305480957031,0.0,0.0,0.0,0.0,1.0,1.0,-5.548346612878341e-13,-9.056587941425674e-18,5.548437143759747e-13,-1.146840435117813e-12,0.0,0.0,0.0,0.0,60.0,1.8916847693617456e-05,-0.0,-0.0,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021300,297.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0,297.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0,297.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.0,297.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,0.0,297.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0,290.6597900390625,294.1499938964844,279.9034118652344,279.338134765625,282.4465637207031,280.7670288085937,292.0303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-5.548346612878341e-13,-9.056587941425674e-18,5.548437143759747e-13,-1.146840435117813e-12,0.0,0.0,0.0,0.0,60.0,1.824327046051621e-05,-0.0,-0.0,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021360,297.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0,297.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0,297.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.0,297.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,0.0,297.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0,290.6597900390625,294.1499938964844,279.91021728515625,279.3394470214844,282.4465637207031,280.7670288085937,292.0302734375,0.0,0.0,0.0,0.0,1.0,1.0,-5.548346612878341e-13,-9.056587941425674e-18,5.548437143759747e-13,-1.146840435117813e-12,0.0,0.0,0.0,0.0,60.0,1.7594014934729785e-05,-0.0,-0.0,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
