time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12021420,297.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,-5.116848784958439e-13,297.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,-5.388292351367341e-13,297.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,-3.9797754935316797e-13,297.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,-5.388291267165168e-13,297.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,-2.555972144005492e-12,290.6597900390625,294.1499938964844,279.9248046875,279.34234619140625,282.4465637207031,280.7670288085937,292.030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.32165523385386e-12,-7.633680950698694e-18,3.321662823269067e-12,-2.120867934399251e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.6355957995983772e-05,-0.0,-2.0267154052839512e-24,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021480,297.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,-5.116848784958439e-13,297.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,-5.388292351367341e-13,297.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,-3.9797754935316797e-13,297.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,-5.388291267165168e-13,297.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,-2.555972144005492e-12,290.6597900390625,294.1499938964844,279.9248046875,279.34234619140625,282.4465637207031,280.7670288085937,292.030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.32165523385386e-12,-7.633680950698694e-18,3.321662823269067e-12,-2.120867934399251e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.6355957995983772e-05,-0.0,-2.0267154052839512e-24,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021540,297.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0,297.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0,297.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.0,297.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,0.0,297.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0,290.6597900390625,294.1499938964844,279.9405822753906,279.3456420898437,282.4465637207031,280.7670288085937,292.0298156738281,0.0,0.0,0.0,0.0,1.0,1.0,-5.548346612878341e-13,-9.056587941425674e-18,5.548437143759747e-13,-1.146840435117813e-12,0.0,0.0,0.0,0.0,60.0,1.520493515272392e-05,-0.0,-0.0,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021600,297.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0,297.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0,297.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.0,297.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,0.0,297.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0,290.6597900390625,294.1499938964844,279.9405822753906,279.3456420898437,282.4465637207031,280.7670288085937,292.0298156738281,0.0,0.0,0.0,0.0,1.0,1.0,-5.548346612878341e-13,-9.056587941425674e-18,5.548437143759747e-13,-1.146840435117813e-12,0.0,0.0,0.0,0.0,60.0,1.520493515272392e-05,-0.0,-0.0,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021660,297.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,2.55842439247922e-13,297.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,2.6941461756836704e-13,297.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,1.9898877467658399e-13,297.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,2.694145633582584e-13,297.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,1.2779860720027458e-12,290.6597900390625,294.1499938964844,279.9574890136719,279.3493347167969,282.4465637207031,280.7670288085937,292.02960205078125,0.0,0.0,0.0,0.0,1.0,1.0,2.1563287180143e-12,-1.1097907565806489e-17,-2.1563176591521405e-12,1.508663636726193e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.4134317098069005e-05,-0.0,-5.066788513209878e-25,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021720,297.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,2.55842439247922e-13,297.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,2.6941461756836704e-13,297.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,1.9898877467658399e-13,297.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,2.694145633582584e-13,297.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,1.2779860720027458e-12,290.6597900390625,294.1499938964844,279.9574890136719,279.3493347167969,282.4465637207031,280.7670288085937,292.02960205078125,0.0,0.0,0.0,0.0,1.0,1.0,2.1563287180143e-12,-1.1097907565806489e-17,-2.1563176591521405e-12,1.508663636726193e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.4134317098069005e-05,-0.0,-5.066788513209878e-25,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021780,297.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0,297.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0,297.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.0,297.3078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,0.0,297.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0,290.6597900390625,294.1499938964844,279.97540283203125,279.3534240722656,282.4465637207031,280.7670288085937,292.0293884277344,0.0,0.0,0.0,0.0,1.0,1.0,-3.2103408473260764e-12,-6.3968548562104184e-18,3.210347135698677e-12,-5.4838212963648214e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.313918619416654e-05,-0.0,-0.0,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021840,297.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0,297.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0,297.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.0,297.3078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,0.0,297.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0,290.6597900390625,294.1499938964844,279.97540283203125,279.3534240722656,282.4465637207031,280.7670288085937,292.0293884277344,0.0,0.0,0.0,0.0,1.0,1.0,-3.2103408473260764e-12,-6.3968548562104184e-18,3.210347135698677e-12,-5.4838212963648214e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.313918619416654e-05,-0.0,-0.0,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021900,297.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0,297.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0,297.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.0,297.30670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,0.0,297.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0,290.6597900390625,294.1499938964844,279.9847106933594,279.3556213378906,282.4465637207031,280.7670288085937,292.029296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.548346612878341e-13,-9.05658711424506e-18,5.548437143759747e-13,-1.146840435117813e-12,0.0,0.0,0.0,0.0,60.0,1.2667340342886746e-05,-0.0,-0.0,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021960,297.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,-2.55842439247922e-13,297.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,-2.6941461756836704e-13,297.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,-1.9898877467658399e-13,297.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,-2.694145633582584e-13,297.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,-1.2779860720027458e-12,290.6597900390625,294.1499938964844,279.99420166015625,279.3579406738281,282.4465637207031,280.7670288085937,292.0292053222656,0.0,0.0,0.0,0.0,1.0,1.0,-6.104918545517257e-13,-9.675000575079509e-18,6.105015039510608e-13,5.346361916548636e-13,0.0,0.0,0.0,0.0,60.0,1.2219518794154284e-05,-0.0,-5.066788513209878e-25,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022020,297.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0,297.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0,297.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.0,297.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,0.0,297.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0,290.6597900390625,294.1499938964844,280.0138244628906,279.36285400390625,282.4465637207031,280.7670288085937,292.029052734375,0.0,0.0,0.0,0.0,1.0,1.0,-5.548346612878341e-13,-9.05658711424506e-18,5.548437143759747e-13,-1.146840435117813e-12,0.0,0.0,0.0,0.0,60.0,1.13616542876116e-05,-0.0,-0.0,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022080,297.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0,297.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0,297.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.0,297.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,0.0,297.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0,290.6597900390625,294.1499938964844,280.0138244628906,279.36285400390625,282.4465637207031,280.7670288085937,292.029052734375,0.0,0.0,0.0,0.0,1.0,1.0,-5.548346612878341e-13,-9.05658711424506e-18,5.548437143759747e-13,-1.146840435117813e-12,0.0,0.0,0.0,0.0,60.0,1.13616542876116e-05,-0.0,-0.0,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022140,297.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0,297.4033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0,297.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.0,297.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,0.0,297.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0,290.6597900390625,294.1499938964844,280.0341186523437,279.36822509765625,282.4465637207031,280.7670288085937,292.0289001464844,0.0,0.0,0.0,0.0,1.0,1.0,-5.548346612878341e-13,-9.05658711424506e-18,5.548437143759747e-13,-1.146840435117813e-12,0.0,0.0,0.0,0.0,60.0,1.0563358046056235e-05,-0.0,-0.0,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022200,297.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0,297.4033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0,297.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.0,297.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,0.0,297.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0,290.6597900390625,294.1499938964844,280.0341186523437,279.36822509765625,282.4465637207031,280.7670288085937,292.0289001464844,0.0,0.0,0.0,0.0,1.0,1.0,-5.548346612878341e-13,-9.05658711424506e-18,5.548437143759747e-13,-1.146840435117813e-12,0.0,0.0,0.0,0.0,60.0,1.0563358046056235e-05,-0.0,-0.0,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022260,297.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,-2.55842439247922e-13,297.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,-2.6941461756836704e-13,297.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,-1.9898877467658399e-13,297.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,-2.694145633582584e-13,297.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,-1.2779860720027458e-12,290.6597900390625,294.1499938964844,280.05499267578125,279.3740539550781,282.4465637207031,280.7670288085937,292.0287475585937,0.0,0.0,0.0,0.0,1.0,1.0,-3.2659979321697508e-12,-7.01526748986425e-18,3.266004871063655e-12,-3.802344723802253e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.821034836932084e-06,-0.0,-5.066788513209878e-25,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022320,297.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,-2.55842439247922e-13,297.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,-2.6941461756836704e-13,297.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,-1.9898877467658399e-13,297.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,-2.694145633582584e-13,297.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,-1.2779860720027458e-12,290.6597900390625,294.1499938964844,280.05499267578125,279.3740539550781,282.4465637207031,280.7670288085937,292.0287475585937,0.0,0.0,0.0,0.0,1.0,1.0,-3.2659979321697508e-12,-7.01526748986425e-18,3.266004871063655e-12,-3.802344723802253e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.821034836932084e-06,-0.0,-5.066788513209878e-25,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022380,297.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0,297.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0,297.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.0,297.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,0.0,297.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0,290.6597900390625,294.1499938964844,280.07635498046875,279.3803405761719,282.4465637207031,280.7670288085937,292.0285949707031,0.0,0.0,0.0,0.0,1.0,1.0,-5.548346612878341e-13,-9.05658711424506e-18,5.548437143759747e-13,-1.146840435117813e-12,0.0,0.0,0.0,0.0,60.0,9.130812941293698e-06,-0.0,-0.0,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022440,297.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0,297.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0,297.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.0,297.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,0.0,297.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0,290.6597900390625,294.1499938964844,280.07635498046875,279.3803405761719,282.4465637207031,280.7670288085937,292.0285949707031,0.0,0.0,0.0,0.0,1.0,1.0,-5.548346612878341e-13,-9.05658711424506e-18,5.548437143759747e-13,-1.146840435117813e-12,0.0,0.0,0.0,0.0,60.0,9.130812941293698e-06,-0.0,-0.0,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022500,297.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,-2.55842439247922e-13,297.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,-2.6941461756836704e-13,297.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,-1.9898877467658399e-13,297.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,-2.694145633582584e-13,297.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,-1.2779860720027458e-12,290.6597900390625,294.1499938964844,280.0871887207031,279.3836669921875,282.4465637207031,280.7670288085937,292.0285339355469,0.0,0.0,0.0,0.0,1.0,1.0,-3.2659979321697508e-12,-7.01526748986425e-18,3.266004871063655e-12,-3.802344723802253e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.807254744169768e-06,-0.0,-5.066788513209878e-25,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022560,297.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0,297.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0,297.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.0,297.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,0.0,297.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0,290.6597900390625,294.1499938964844,280.0981140136719,279.3870849609375,282.4465637207031,280.7670288085937,292.0284729003906,0.0,0.0,0.0,0.0,1.0,1.0,-5.548346612878341e-13,-9.056586287064449e-18,5.548437143759747e-13,-1.146840435117813e-12,0.0,0.0,0.0,0.0,60.0,8.495514521200676e-06,-0.0,-0.0,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022620,297.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0,297.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0,297.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.0,297.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,0.0,297.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0,290.6597900390625,294.1499938964844,280.1201171875,279.39434814453125,282.4465637207031,280.7670288085937,292.0283508300781,0.0,0.0,0.0,0.0,1.0,1.0,-3.2103408473260764e-12,-6.396854029029805e-18,3.210347135698677e-12,-5.4838212963648214e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.898494914115872e-06,-0.0,-0.0,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022680,297.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0,297.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0,297.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.0,297.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,0.0,297.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0,290.6597900390625,294.1499938964844,280.1201171875,279.39434814453125,282.4465637207031,280.7670288085937,292.0283508300781,0.0,0.0,0.0,0.0,1.0,1.0,-3.2103408473260764e-12,-6.396854029029805e-18,3.210347135698677e-12,-5.4838212963648214e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.898494914115872e-06,-0.0,-0.0,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022740,297.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0,297.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0,297.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.0,297.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,0.0,297.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0,290.6597900390625,294.1499938964844,280.1423034667969,279.402099609375,282.4465637207031,280.7670288085937,292.0282592773437,0.0,0.0,0.0,0.0,1.0,1.0,-5.548346612878341e-13,-9.05658711424506e-18,5.548437143759747e-13,-1.146840435117813e-12,0.0,0.0,0.0,0.0,60.0,7.335700956900837e-06,-0.0,-0.0,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022800,297.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0,297.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0,297.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.0,297.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,0.0,297.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0,290.6597900390625,294.1499938964844,280.1423034667969,279.402099609375,282.4465637207031,280.7670288085937,292.0282592773437,0.0,0.0,0.0,0.0,1.0,1.0,-5.548346612878341e-13,-9.05658711424506e-18,5.548437143759747e-13,-1.146840435117813e-12,0.0,0.0,0.0,0.0,60.0,7.335700956900837e-06,-0.0,-0.0,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022860,297.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0,297.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0,297.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.0,297.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,0.0,297.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0,290.6597900390625,294.1499938964844,280.1645202636719,279.4103698730469,282.4465637207031,280.7670288085937,292.0281677246094,0.0,0.0,0.0,0.0,1.0,1.0,-3.2103408473260764e-12,-6.396854442620111e-18,3.210347135698677e-12,-5.4838212963648214e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.825030595791759e-06,-0.0,-0.0,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022920,297.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0,297.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0,297.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.0,297.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,0.0,297.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0,290.6597900390625,294.1499938964844,280.1645202636719,279.4103698730469,282.4465637207031,280.7670288085937,292.0281677246094,0.0,0.0,0.0,0.0,1.0,1.0,-3.2103408473260764e-12,-6.396854442620111e-18,3.210347135698677e-12,-5.4838212963648214e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.825030595791759e-06,-0.0,-0.0,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022980,297.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0,297.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0,297.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.0,297.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,0.0,297.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0,290.6597900390625,294.1499938964844,280.18670654296875,279.419189453125,282.4465637207031,280.7670288085937,292.0280456542969,0.0,0.0,0.0,0.0,1.0,1.0,-5.548346612878341e-13,-9.05658711424506e-18,5.548437143759747e-13,-1.146840435117813e-12,0.0,0.0,0.0,0.0,60.0,6.339772880892269e-06,-0.0,-0.0,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023040,297.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0,297.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0,297.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.0,297.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,0.0,297.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0,290.6597900390625,294.1499938964844,280.18670654296875,279.419189453125,282.4465637207031,280.7670288085937,292.0280456542969,0.0,0.0,0.0,0.0,1.0,1.0,-5.548346612878341e-13,-9.05658711424506e-18,5.548437143759747e-13,-1.146840435117813e-12,0.0,0.0,0.0,0.0,60.0,6.339772880892269e-06,-0.0,-0.0,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023100,297.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0,297.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0,297.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.0,297.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,0.0,297.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0,290.6597900390625,294.1499938964844,280.19775390625,279.4237976074219,282.4465637207031,280.7670288085937,292.02801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.2103408473260764e-12,-6.396854029029805e-18,3.210347135698677e-12,-5.4838212963648214e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.119278168625897e-06,-0.0,-0.0,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023160,297.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,2.55842439247922e-13,297.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,2.6941461756836704e-13,297.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,1.9898877467658399e-13,297.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,2.694145633582584e-13,297.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,1.2779860720027458e-12,290.6597900390625,294.1499938964844,280.2087707519531,279.4285583496094,282.4465637207031,280.7670288085937,292.0279846191406,0.0,0.0,0.0,0.0,1.0,1.0,-4.991774680239425e-13,-8.438172826230004e-18,4.991858705907792e-13,-2.828317007680381e-12,0.0,0.0,0.0,0.0,60.0,5.90509080211632e-06,-0.0,-5.066788513209878e-25,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023220,297.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,2.55842439247922e-13,297.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,2.6941461756836704e-13,297.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,1.9898877467658399e-13,297.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,2.694145633582584e-13,297.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,1.2779860720027458e-12,290.6597900390625,294.1499938964844,280.23052978515625,279.4385070800781,282.4465637207031,280.7670288085937,292.02789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-4.991774680239425e-13,-8.438173653410617e-18,4.991858705907792e-13,-2.828317007680381e-12,0.0,0.0,0.0,0.0,60.0,5.49256492377026e-06,-0.0,-5.066788513209878e-25,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023280,297.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,2.55842439247922e-13,297.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,2.6941461756836704e-13,297.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,1.9898877467658399e-13,297.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,2.694145633582584e-13,297.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,1.2779860720027458e-12,290.6597900390625,294.1499938964844,280.23052978515625,279.4385070800781,282.4465637207031,280.7670288085937,292.02789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-4.991774680239425e-13,-8.438173653410617e-18,4.991858705907792e-13,-2.828317007680381e-12,0.0,0.0,0.0,0.0,60.0,5.49256492377026e-06,-0.0,-5.066788513209878e-25,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023340,297.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,-2.55842439247922e-13,297.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,-2.6941461756836704e-13,297.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,-1.9898877467658399e-13,297.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,-2.694145633582584e-13,297.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,-1.2779860720027458e-12,290.6597900390625,294.1499938964844,280.251953125,279.4490661621094,282.4465637207031,280.7670288085937,292.0278015136719,0.0,0.0,0.0,0.0,1.0,1.0,-6.104918545517257e-13,-9.674998920718279e-18,6.105015039510608e-13,5.346361916548636e-13,0.0,0.0,0.0,0.0,60.0,5.108662662678398e-06,-0.0,-5.066788513209878e-25,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023400,297.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,-2.55842439247922e-13,297.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,-2.6941461756836704e-13,297.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,-1.9898877467658399e-13,297.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,-2.694145633582584e-13,297.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,-1.2779860720027458e-12,290.6597900390625,294.1499938964844,280.251953125,279.4490661621094,282.4465637207031,280.7670288085937,292.0278015136719,0.0,0.0,0.0,0.0,1.0,1.0,-6.104918545517257e-13,-9.674998920718279e-18,6.105015039510608e-13,5.346361916548636e-13,0.0,0.0,0.0,0.0,60.0,5.108662662678398e-06,-0.0,-5.066788513209878e-25,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023460,297.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,-2.55842439247922e-13,297.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,-2.6941461756836704e-13,297.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,-1.9898877467658399e-13,297.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,-2.694145633582584e-13,297.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,-1.2779860720027458e-12,290.6597900390625,294.1499938964844,280.2729187011719,279.4602355957031,282.4465637207031,280.7670288085937,292.0277404785156,0.0,0.0,0.0,0.0,1.0,1.0,-6.104918545517257e-13,-9.674998920718279e-18,6.105015039510608e-13,5.346361916548636e-13,0.0,0.0,0.0,0.0,60.0,4.742476448882371e-06,-0.0,-5.066788513209878e-25,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023520,297.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,-2.55842439247922e-13,297.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,-2.6941461756836704e-13,297.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,-1.9898877467658399e-13,297.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,-2.694145633582584e-13,297.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,-1.2779860720027458e-12,290.6597900390625,294.1499938964844,280.2729187011719,279.4602355957031,282.4465637207031,280.7670288085937,292.0277404785156,0.0,0.0,0.0,0.0,1.0,1.0,-6.104918545517257e-13,-9.674998920718279e-18,6.105015039510608e-13,5.346361916548636e-13,0.0,0.0,0.0,0.0,60.0,4.742476448882371e-06,-0.0,-5.066788513209878e-25,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023580,297.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0,297.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0,297.8290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.0,297.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,0.0,297.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0,290.6597900390625,294.1499938964844,280.2933044433594,279.4720458984375,282.4465637207031,280.7670288085937,292.0276794433594,0.0,0.0,0.0,0.0,1.0,1.0,2.100671416330191e-12,-1.1716318545099092e-17,-2.100659706946728e-12,3.190140209288761e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.40646226707031e-06,-0.0,-0.0,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023640,297.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0,297.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0,297.8290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.0,297.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,0.0,297.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0,290.6597900390625,294.1499938964844,280.2933044433594,279.4720458984375,282.4465637207031,280.7670288085937,292.0276794433594,0.0,0.0,0.0,0.0,1.0,1.0,2.100671416330191e-12,-1.1716318545099092e-17,-2.100659706946728e-12,3.190140209288761e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.40646226707031e-06,-0.0,-0.0,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
