time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12023700,297.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,-2.55842439247922e-13,297.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,-2.6941461756836704e-13,297.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,-1.9898877467658399e-13,297.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,-2.694145633582584e-13,297.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,-1.2779860720027458e-12,290.6597900390625,294.1499938964844,280.3032531738281,279.4781799316406,282.4465637207031,280.7670288085937,292.02764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-6.104918545517257e-13,-9.674999747898893e-18,6.105015039510608e-13,5.346361916548636e-13,0.0,0.0,0.0,0.0,60.0,4.2548276724119205e-06,-0.0,-5.066788513209878e-25,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023760,297.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0,297.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0,297.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.0,297.2739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,0.0,297.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0,290.6597900390625,294.1499938964844,280.3130187988281,279.4844970703125,282.4465637207031,280.7670288085937,292.0276184082031,0.0,0.0,0.0,0.0,1.0,1.0,-5.548346612878341e-13,-9.056586287064449e-18,5.548437143759747e-13,-1.146840435117813e-12,0.0,0.0,0.0,0.0,60.0,4.108658231416484e-06,-0.0,-0.0,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023820,297.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,-2.55842439247922e-13,297.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,-2.6941461756836704e-13,297.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,-1.9898877467658399e-13,297.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,-2.694145633582584e-13,297.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,-1.2779860720027458e-12,290.6597900390625,294.1499938964844,280.3319396972656,279.4976501464844,282.4465637207031,280.7670288085937,292.0275573730469,0.0,0.0,0.0,0.0,1.0,1.0,-3.2659979321697508e-12,-7.015265835503024e-18,3.266004871063655e-12,-3.802344723802253e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.824061877821805e-06,-0.0,-5.066788513209878e-25,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023880,297.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,-2.55842439247922e-13,297.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,-2.6941461756836704e-13,297.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,-1.9898877467658399e-13,297.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,-2.694145633582584e-13,297.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,-1.2779860720027458e-12,290.6597900390625,294.1499938964844,280.3319396972656,279.4976501464844,282.4465637207031,280.7670288085937,292.0275573730469,0.0,0.0,0.0,0.0,1.0,1.0,-3.2659979321697508e-12,-7.015265835503024e-18,3.266004871063655e-12,-3.802344723802253e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.824061877821805e-06,-0.0,-5.066788513209878e-25,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023940,297.3138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0,297.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0,297.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.0,297.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,0.0,297.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0,290.6597900390625,294.1499938964844,280.3500061035156,279.511474609375,282.4465637207031,280.7670288085937,292.0274963378906,0.0,0.0,0.0,0.0,1.0,1.0,-5.548346612878341e-13,-9.056585459883836e-18,5.548437143759747e-13,-1.146840435117813e-12,0.0,0.0,0.0,0.0,60.0,3.5567491067922674e-06,-0.0,-0.0,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024000,297.3138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0,297.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0,297.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.0,297.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,0.0,297.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0,290.6597900390625,294.1499938964844,280.3500061035156,279.511474609375,282.4465637207031,280.7670288085937,292.0274963378906,0.0,0.0,0.0,0.0,1.0,1.0,-5.548346612878341e-13,-9.056585459883836e-18,5.548437143759747e-13,-1.146840435117813e-12,0.0,0.0,0.0,0.0,60.0,3.5567491067922674e-06,-0.0,-0.0,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024060,297.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0,297.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0,297.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.0,297.2682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,0.0,297.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0,290.6597900390625,294.1499938964844,280.36749267578125,279.52667236328125,282.4465637207031,280.7670288085937,292.0274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-5.548346612878341e-13,-9.056585459883836e-18,5.548437143759747e-13,-1.146840435117813e-12,0.0,0.0,0.0,0.0,60.0,3.3080859793699342e-06,-0.0,-0.0,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024120,297.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0,297.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0,297.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.0,297.2682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,0.0,297.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0,290.6597900390625,294.1499938964844,280.36749267578125,279.52667236328125,282.4465637207031,280.7670288085937,292.0274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-5.548346612878341e-13,-9.056585459883836e-18,5.548437143759747e-13,-1.146840435117813e-12,0.0,0.0,0.0,0.0,60.0,3.3080859793699342e-06,-0.0,-0.0,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024180,297.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0,297.36834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0,297.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.0,297.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,0.0,297.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0,290.6597900390625,294.1499938964844,280.38482666015625,279.5437316894531,282.4465637207031,280.7670288085937,292.02740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-5.548346612878341e-13,-9.056585459883836e-18,5.548437143759747e-13,-1.146840435117813e-12,0.0,0.0,0.0,0.0,60.0,3.0756132218812127e-06,-0.0,-0.0,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024240,297.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0,297.36834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0,297.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.0,297.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,0.0,297.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0,290.6597900390625,294.1499938964844,280.38482666015625,279.5437316894531,282.4465637207031,280.7670288085937,292.02740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-5.548346612878341e-13,-9.056585459883836e-18,5.548437143759747e-13,-1.146840435117813e-12,0.0,0.0,0.0,0.0,60.0,3.0756132218812127e-06,-0.0,-0.0,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024300,297.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0,297.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0,297.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.0,297.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,0.0,297.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0,290.6597900390625,294.1499938964844,280.3934631347656,279.552978515625,282.4465637207031,280.7670288085937,292.02740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-5.548346612878341e-13,-9.056585459883836e-18,5.548437143759747e-13,-1.146840435117813e-12,0.0,0.0,0.0,0.0,60.0,2.966151214423008e-06,-0.0,-0.0,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024360,297.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,-2.55842439247922e-13,297.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,-2.6941461756836704e-13,297.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,-1.9898877467658399e-13,297.26446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,-2.694145633582584e-13,297.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,-1.2779860720027458e-12,290.6597900390625,294.1499938964844,280.4020690917969,279.5626220703125,282.4465637207031,280.7670288085937,292.0273742675781,0.0,0.0,0.0,0.0,1.0,1.0,-6.104918545517257e-13,-9.674998920718279e-18,6.105015039510608e-13,5.346361916548636e-13,0.0,0.0,0.0,0.0,60.0,2.860264430637472e-06,-0.0,-5.066788513209878e-25,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024420,297.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,-2.55842439247922e-13,297.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,-2.6941461756836704e-13,297.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,-1.9898877467658399e-13,297.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,-2.694145633582584e-13,297.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,-1.2779860720027458e-12,290.6597900390625,294.1499938964844,280.4192199707031,279.5832214355469,282.4465637207031,280.7670288085937,292.02734375,0.0,0.0,0.0,0.0,1.0,1.0,-3.2659979321697508e-12,-7.015265835503024e-18,3.266004871063655e-12,-3.802344723802253e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.6582597456581425e-06,-0.0,-5.066788513209878e-25,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024480,297.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,-2.55842439247922e-13,297.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,-2.6941461756836704e-13,297.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,-1.9898877467658399e-13,297.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,-2.694145633582584e-13,297.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,-1.2779860720027458e-12,290.6597900390625,294.1499938964844,280.4192199707031,279.5832214355469,282.4465637207031,280.7670288085937,292.02734375,0.0,0.0,0.0,0.0,1.0,1.0,-3.2659979321697508e-12,-7.015265835503024e-18,3.266004871063655e-12,-3.802344723802253e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.6582597456581425e-06,-0.0,-5.066788513209878e-25,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024540,297.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,2.55842439247922e-13,297.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,2.6941461756836704e-13,297.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,1.9898877467658399e-13,297.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,2.694145633582584e-13,297.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,1.2779860720027458e-12,290.6597900390625,294.1499938964844,280.43634033203125,279.6054382324219,282.4465637207031,280.7670288085937,292.0272827148437,0.0,0.0,0.0,0.0,1.0,1.0,-4.991774680239425e-13,-8.438172826230004e-18,4.991858705907792e-13,-2.828317007680381e-12,0.0,0.0,0.0,0.0,60.0,2.470259460096713e-06,-0.0,-5.066788513209878e-25,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024600,297.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,2.55842439247922e-13,297.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,2.6941461756836704e-13,297.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,1.9898877467658399e-13,297.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,2.694145633582584e-13,297.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,1.2779860720027458e-12,290.6597900390625,294.1499938964844,280.43634033203125,279.6054382324219,282.4465637207031,280.7670288085937,292.0272827148437,0.0,0.0,0.0,0.0,1.0,1.0,-4.991774680239425e-13,-8.438172826230004e-18,4.991858705907792e-13,-2.828317007680381e-12,0.0,0.0,0.0,0.0,60.0,2.470259460096713e-06,-0.0,-5.066788513209878e-25,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024660,297.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0,297.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0,297.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.0,297.2591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,0.0,297.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0,290.6597900390625,294.1499938964844,280.4534606933594,279.6291809082031,282.4465637207031,280.7670288085937,292.0272521972656,0.0,0.0,0.0,0.0,1.0,1.0,-5.548346612878341e-13,-9.056585459883836e-18,5.548437143759747e-13,-1.146840435117813e-12,0.0,0.0,0.0,0.0,60.0,2.295124886586564e-06,-0.0,-0.0,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024720,297.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0,297.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0,297.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.0,297.2591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,0.0,297.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0,290.6597900390625,294.1499938964844,280.4534606933594,279.6291809082031,282.4465637207031,280.7670288085937,292.0272521972656,0.0,0.0,0.0,0.0,1.0,1.0,-5.548346612878341e-13,-9.056585459883836e-18,5.548437143759747e-13,-1.146840435117813e-12,0.0,0.0,0.0,0.0,60.0,2.295124886586564e-06,-0.0,-0.0,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024780,297.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,-2.55842439247922e-13,297.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,-2.6941461756836704e-13,297.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,-1.9898877467658399e-13,297.2575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,-2.694145633582584e-13,297.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,-1.2779860720027458e-12,290.6597900390625,294.1499938964844,280.4706115722656,279.65435791015625,282.4465637207031,280.7670288085937,292.0272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.2659979321697508e-12,-7.015265835503024e-18,3.266004871063655e-12,-3.802344723802253e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.125432729371824e-06,-0.0,-5.066788513209878e-25,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024840,297.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,-2.55842439247922e-13,297.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,-2.6941461756836704e-13,297.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,-1.9898877467658399e-13,297.2575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,-2.694145633582584e-13,297.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,-1.2779860720027458e-12,290.6597900390625,294.1499938964844,280.4706115722656,279.65435791015625,282.4465637207031,280.7670288085937,292.0272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.2659979321697508e-12,-7.015265835503024e-18,3.266004871063655e-12,-3.802344723802253e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.125432729371824e-06,-0.0,-5.066788513209878e-25,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024900,297.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0,297.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0,297.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.0,297.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,0.0,297.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0,290.6597900390625,294.1499938964844,280.47918701171875,279.6674499511719,282.4465637207031,280.7670288085937,292.0272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-5.548346612878341e-13,-9.056585459883836e-18,5.548437143759747e-13,-1.146840435117813e-12,0.0,0.0,0.0,0.0,60.0,2.0504921849351376e-06,-0.0,-0.0,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024960,297.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0,297.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0,297.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.0,297.2559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,0.0,297.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0,290.6597900390625,294.1499938964844,280.48779296875,279.6808776855469,282.4465637207031,280.7670288085937,292.0271911621094,0.0,0.0,0.0,0.0,1.0,1.0,-5.548346612878341e-13,-9.056585459883836e-18,5.548437143759747e-13,-1.146840435117813e-12,0.0,0.0,0.0,0.0,60.0,1.976713065232616e-06,-0.0,-0.0,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025020,297.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0,297.35565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0,297.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.0,297.2545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,0.0,297.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0,290.6597900390625,294.1499938964844,280.5050964355469,279.7086181640625,282.4465637207031,280.7670288085937,292.02716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-5.548346612878341e-13,-9.056585459883836e-18,5.548437143759747e-13,-1.146840435117813e-12,0.0,0.0,0.0,0.0,60.0,1.835234570535249e-06,-0.0,-0.0,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025080,297.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0,297.35565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0,297.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.0,297.2545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,0.0,297.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0,290.6597900390625,294.1499938964844,280.5050964355469,279.7086181640625,282.4465637207031,280.7670288085937,292.02716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-5.548346612878341e-13,-9.056585459883836e-18,5.548437143759747e-13,-1.146840435117813e-12,0.0,0.0,0.0,0.0,60.0,1.835234570535249e-06,-0.0,-0.0,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025140,297.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,-2.55842439247922e-13,297.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,-2.6941461756836704e-13,297.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,-1.9898877467658399e-13,297.25311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,-2.694145633582584e-13,297.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,-1.2779860720027458e-12,290.6597900390625,294.1499938964844,280.52252197265625,279.7375183105469,282.4465637207031,280.7670288085937,292.0271301269531,0.0,0.0,0.0,0.0,1.0,1.0,-3.2659979321697508e-12,-7.015265835503024e-18,3.266004871063655e-12,-3.802344723802253e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.6976044889815969e-06,-0.0,-5.066788513209878e-25,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025200,297.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,-2.55842439247922e-13,297.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,-2.6941461756836704e-13,297.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,-1.9898877467658399e-13,297.25311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,-2.694145633582584e-13,297.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,-1.2779860720027458e-12,290.6597900390625,294.1499938964844,280.52252197265625,279.7375183105469,282.4465637207031,280.7670288085937,292.0271301269531,0.0,0.0,0.0,0.0,1.0,1.0,-3.2659979321697508e-12,-7.015265835503024e-18,3.266004871063655e-12,-3.802344723802253e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.6976044889815969e-06,-0.0,-5.066788513209878e-25,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025260,297.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0,297.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0,297.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.0,297.25177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,0.0,297.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0,290.6597900390625,294.1499938964844,280.54010009765625,279.7674560546875,282.4465637207031,280.7670288085937,292.0271301269531,0.0,0.0,0.0,0.0,1.0,1.0,-5.548346612878341e-13,-9.056585459883836e-18,5.548437143759747e-13,-1.146840435117813e-12,0.0,0.0,0.0,0.0,60.0,1.5742065215818002e-06,-0.0,-0.0,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025320,297.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0,297.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0,297.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.0,297.25177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,0.0,297.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0,290.6597900390625,294.1499938964844,280.54010009765625,279.7674560546875,282.4465637207031,280.7670288085937,292.0271301269531,0.0,0.0,0.0,0.0,1.0,1.0,-5.548346612878341e-13,-9.056585459883836e-18,5.548437143759747e-13,-1.146840435117813e-12,0.0,0.0,0.0,0.0,60.0,1.5742065215818002e-06,-0.0,-0.0,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025380,297.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0,297.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0,297.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.0,297.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,0.0,297.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0,290.6597900390625,294.1499938964844,280.5578918457031,279.79833984375,282.4465637207031,280.7670288085937,292.027099609375,0.0,0.0,0.0,0.0,1.0,1.0,-5.548346612878341e-13,-9.056585459883836e-18,5.548437143759747e-13,-1.146840435117813e-12,0.0,0.0,0.0,0.0,60.0,1.4659515272796853e-06,-0.0,-0.0,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025440,297.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0,297.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0,297.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.0,297.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,0.0,297.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0,290.6597900390625,294.1499938964844,280.5578918457031,279.79833984375,282.4465637207031,280.7670288085937,292.027099609375,0.0,0.0,0.0,0.0,1.0,1.0,-5.548346612878341e-13,-9.056585459883836e-18,5.548437143759747e-13,-1.146840435117813e-12,0.0,0.0,0.0,0.0,60.0,1.4659515272796853e-06,-0.0,-0.0,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025500,297.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,-5.116848784958439e-13,297.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,-5.388292351367341e-13,297.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,-3.9797754935316797e-13,297.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,-5.388291267165168e-13,297.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,-2.555972144005492e-12,290.6597900390625,294.1499938964844,280.5668640136719,279.8140869140625,282.4465637207031,280.7670288085937,292.027099609375,0.0,0.0,0.0,0.0,1.0,1.0,-3.32165523385386e-12,-7.633678469156856e-18,3.321662823269067e-12,-2.120867934399251e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.4133041759123444e-06,-0.0,-2.0267154052839512e-24,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025560,297.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,-5.116848784958439e-13,297.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,-5.388292351367341e-13,297.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,-3.9797754935316797e-13,297.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,-5.388291267165168e-13,297.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,-2.555972144005492e-12,290.6597900390625,294.1499938964844,280.5758972167969,279.830078125,282.4465637207031,280.7670288085937,292.0270690917969,0.0,0.0,0.0,0.0,1.0,1.0,-3.32165523385386e-12,-7.633678469156856e-18,3.321662823269067e-12,-2.120867934399251e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.3627517319036997e-06,-0.0,-2.0267154052839512e-24,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025620,297.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0,297.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0,297.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.0,297.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,0.0,297.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0,290.6597900390625,294.1499938964844,280.5941772460937,279.8625793457031,282.4465637207031,280.7670288085937,292.0270690917969,0.0,0.0,0.0,0.0,1.0,1.0,-5.548346612878341e-13,-9.056585459883836e-18,5.548437143759747e-13,-1.146840435117813e-12,0.0,0.0,0.0,0.0,60.0,1.2652903933485504e-06,-0.0,-0.0,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025680,297.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0,297.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0,297.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.0,297.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,0.0,297.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0,290.6597900390625,294.1499938964844,280.5941772460937,279.8625793457031,282.4465637207031,280.7670288085937,292.0270690917969,0.0,0.0,0.0,0.0,1.0,1.0,-5.548346612878341e-13,-9.056585459883836e-18,5.548437143759747e-13,-1.146840435117813e-12,0.0,0.0,0.0,0.0,60.0,1.2652903933485504e-06,-0.0,-0.0,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025740,297.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0,297.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0,297.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.0,297.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,0.0,297.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0,290.6597900390625,294.1499938964844,280.6127624511719,279.8957214355469,282.4465637207031,280.7670288085937,292.02703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-5.548346612878341e-13,-9.056585459883836e-18,5.548437143759747e-13,-1.146840435117813e-12,0.0,0.0,0.0,0.0,60.0,1.1745693200282403e-06,-0.0,-0.0,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025800,297.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0,297.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0,297.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.0,297.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,0.0,297.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0,290.6597900390625,294.1499938964844,280.6127624511719,279.8957214355469,282.4465637207031,280.7670288085937,292.02703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-5.548346612878341e-13,-9.056585459883836e-18,5.548437143759747e-13,-1.146840435117813e-12,0.0,0.0,0.0,0.0,60.0,1.1745693200282403e-06,-0.0,-0.0,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025860,297.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0,297.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0,297.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.0,297.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,0.0,297.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0,290.6597900390625,294.1499938964844,280.63165283203125,279.9294738769531,282.4465637207031,280.7670288085937,292.0270080566406,0.0,0.0,0.0,0.0,1.0,1.0,-5.548346612878341e-13,-9.056585459883836e-18,5.548437143759747e-13,-1.146840435117813e-12,0.0,0.0,0.0,0.0,60.0,1.0910439414146822e-06,-0.0,-0.0,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025920,297.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0,297.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0,297.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.0,297.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,0.0,297.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0,290.6597900390625,294.1499938964844,280.63165283203125,279.9294738769531,282.4465637207031,280.7670288085937,292.0270080566406,0.0,0.0,0.0,0.0,1.0,1.0,-5.548346612878341e-13,-9.056585459883836e-18,5.548437143759747e-13,-1.146840435117813e-12,0.0,0.0,0.0,0.0,60.0,1.0910439414146822e-06,-0.0,-0.0,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025980,297.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0,297.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0,297.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.0,297.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,0.0,297.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0,290.6597900390625,294.1499938964844,280.65093994140625,279.9636535644531,282.4465637207031,280.7670288085937,292.0270080566406,0.0,0.0,0.0,0.0,1.0,1.0,-3.2103408473260764e-12,-6.396852788258886e-18,3.210347135698677e-12,-5.4838212963648214e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0115946906807949e-06,-0.0,-0.0,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
