time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12026040,297.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0,297.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0,297.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.0,297.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,0.0,297.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0,290.6597900390625,294.1499938964844,280.65093994140625,279.9636535644531,282.4465637207031,280.7670288085937,292.0270080566406,0.0,0.0,0.0,0.0,1.0,1.0,-3.2103408473260764e-12,-6.396852788258886e-18,3.210347135698677e-12,-5.4838212963648214e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0115946906807949e-06,-0.0,-0.0,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026100,297.29840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0,297.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0,297.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.0,297.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,0.0,297.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0,290.6597900390625,294.1499938964844,280.66070556640625,279.9808959960937,282.4465637207031,280.7670288085937,292.0270080566406,0.0,0.0,0.0,0.0,1.0,1.0,2.100671416330191e-12,-1.1716318545099092e-17,-2.100659706946728e-12,3.190140209288761e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.698320582174349e-07,-0.0,-0.0,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026160,297.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0,297.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0,297.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.0,297.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,0.0,297.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0,290.6597900390625,294.1499938964844,280.67059326171875,279.99822998046875,282.4465637207031,280.7670288085937,292.0269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-5.548346612878341e-13,-9.056585459883836e-18,5.548437143759747e-13,-1.146840435117813e-12,0.0,0.0,0.0,0.0,60.0,9.307336199526616e-07,-0.0,-0.0,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026220,297.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0,297.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0,297.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.0,297.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,0.0,297.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0,290.6597900390625,294.1499938964844,280.6907043457031,280.0330810546875,282.4465637207031,280.7670288085937,292.0269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-5.548346612878341e-13,-9.056585459883836e-18,5.548437143759747e-13,-1.146840435117813e-12,0.0,0.0,0.0,0.0,60.0,8.698202123014198e-07,-0.0,-0.0,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026280,297.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0,297.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0,297.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.0,297.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,0.0,297.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0,290.6597900390625,294.1499938964844,280.6907043457031,280.0330810546875,282.4465637207031,280.7670288085937,292.0269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-5.548346612878341e-13,-9.056585459883836e-18,5.548437143759747e-13,-1.146840435117813e-12,0.0,0.0,0.0,0.0,60.0,8.698202123014198e-07,-0.0,-0.0,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026340,297.3003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0,297.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0,297.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.0,297.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,0.0,297.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0,290.6597900390625,294.1499938964844,280.7112731933594,280.068115234375,282.4465637207031,280.7670288085937,292.0269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-5.548346612878341e-13,-9.056585459883836e-18,5.548437143759747e-13,-1.146840435117813e-12,0.0,0.0,0.0,0.0,60.0,8.102048241198645e-07,-0.0,-0.0,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026400,297.3003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0,297.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0,297.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.0,297.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,0.0,297.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0,290.6597900390625,294.1499938964844,280.7112731933594,280.068115234375,282.4465637207031,280.7670288085937,292.0269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-5.548346612878341e-13,-9.056585459883836e-18,5.548437143759747e-13,-1.146840435117813e-12,0.0,0.0,0.0,0.0,60.0,8.102048241198645e-07,-0.0,-0.0,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026460,297.3016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0,297.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0,297.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.0,297.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,0.0,297.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0,290.6597900390625,294.1499938964844,280.7323303222656,280.1032409667969,282.4465637207031,280.7670288085937,292.0269470214844,0.0,0.0,0.0,0.0,1.0,1.0,-5.548346612878341e-13,-9.056585459883836e-18,5.548437143759747e-13,-1.146840435117813e-12,0.0,0.0,0.0,0.0,60.0,7.514547064602084e-07,-0.0,-0.0,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026520,297.3016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0,297.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0,297.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.0,297.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,0.0,297.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0,290.6597900390625,294.1499938964844,280.7323303222656,280.1032409667969,282.4465637207031,280.7670288085937,292.0269470214844,0.0,0.0,0.0,0.0,1.0,1.0,-5.548346612878341e-13,-9.056585459883836e-18,5.548437143759747e-13,-1.146840435117813e-12,0.0,0.0,0.0,0.0,60.0,7.514547064602084e-07,-0.0,-0.0,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026580,297.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0,297.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0,297.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.0,297.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,0.0,297.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0,290.6597900390625,294.1499938964844,280.7539367675781,280.1383361816406,282.4465637207031,280.7670288085937,292.0269470214844,0.0,0.0,0.0,0.0,1.0,1.0,-5.548346612878341e-13,-9.056585459883836e-18,5.548437143759747e-13,-1.146840435117813e-12,0.0,0.0,0.0,0.0,60.0,6.973500035201141e-07,-0.0,-0.0,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026640,297.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0,297.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0,297.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.0,297.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,0.0,297.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0,290.6597900390625,294.1499938964844,280.7539367675781,280.1383361816406,282.4465637207031,280.7670288085937,292.0269470214844,0.0,0.0,0.0,0.0,1.0,1.0,-5.548346612878341e-13,-9.056585459883836e-18,5.548437143759747e-13,-1.146840435117813e-12,0.0,0.0,0.0,0.0,60.0,6.973500035201141e-07,-0.0,-0.0,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026700,297.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0,297.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0,297.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.0,297.2463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,0.0,297.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0,290.6597900390625,294.1499938964844,280.76495361328125,280.1558532714844,282.4465637207031,280.7670288085937,292.0269470214844,0.0,0.0,0.0,0.0,1.0,1.0,2.100671416330191e-12,-1.1716318545099092e-17,-2.100659706946728e-12,3.190140209288761e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.725520051986678e-07,-0.0,-0.0,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026760,297.3050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,-2.55842439247922e-13,297.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,-2.6941461756836704e-13,297.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,-1.9898877467658399e-13,297.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,-2.694145633582584e-13,297.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,-1.2779860720027458e-12,290.6597900390625,294.1499938964844,280.7760925292969,280.1733093261719,282.4465637207031,280.7670288085937,292.0269470214844,0.0,0.0,0.0,0.0,1.0,1.0,-6.104918545517257e-13,-9.674998093537668e-18,6.105015039510608e-13,5.346361916548636e-13,0.0,0.0,0.0,0.0,60.0,6.482549679276417e-07,-0.0,-5.066788513209878e-25,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026820,297.30718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,-2.55842439247922e-13,297.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,-2.6941461756836704e-13,297.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,-1.9898877467658399e-13,297.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,-2.694145633582584e-13,297.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,-1.2779860720027458e-12,290.6597900390625,294.1499938964844,280.7988586425781,280.2080993652344,282.4465637207031,280.7670288085937,292.02691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2659979321697508e-12,-7.015265835503024e-18,3.266004871063655e-12,-3.802344723802253e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.027349854775821e-07,-0.0,-5.066788513209878e-25,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026880,297.30718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,-2.55842439247922e-13,297.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,-2.6941461756836704e-13,297.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,-1.9898877467658399e-13,297.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,-2.694145633582584e-13,297.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,-1.2779860720027458e-12,290.6597900390625,294.1499938964844,280.7988586425781,280.2080993652344,282.4465637207031,280.7670288085937,292.02691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2659979321697508e-12,-7.015265835503024e-18,3.266004871063655e-12,-3.802344723802253e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.027349854775821e-07,-0.0,-5.066788513209878e-25,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026940,297.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,2.55842439247922e-13,297.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,2.6941461756836704e-13,297.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,1.9898877467658399e-13,297.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,2.694145633582584e-13,297.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,1.2779860720027458e-12,290.6597900390625,294.1499938964844,280.822265625,280.2425842285156,282.4465637207031,280.7670288085937,292.02691650390625,0.0,0.0,0.0,0.0,1.0,1.0,2.1563287180143e-12,-1.1097905084264648e-17,-2.1563176591521405e-12,1.508663636726193e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.584446967077383e-07,-0.0,-5.066788513209878e-25,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027000,297.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,2.55842439247922e-13,297.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,2.6941461756836704e-13,297.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,1.9898877467658399e-13,297.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,2.694145633582584e-13,297.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,1.2779860720027458e-12,290.6597900390625,294.1499938964844,280.822265625,280.2425842285156,282.4465637207031,280.7670288085937,292.02691650390625,0.0,0.0,0.0,0.0,1.0,1.0,2.1563287180143e-12,-1.1097905084264648e-17,-2.1563176591521405e-12,1.508663636726193e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.584446967077383e-07,-0.0,-5.066788513209878e-25,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027060,297.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0,297.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0,297.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.0,297.2495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,0.0,297.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0,290.6597900390625,294.1499938964844,280.8463439941406,280.2766418457031,282.4465637207031,280.7670288085937,292.02691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-5.548346612878341e-13,-9.056585459883836e-18,5.548437143759747e-13,-1.146840435117813e-12,0.0,0.0,0.0,0.0,60.0,5.177067805561819e-07,-0.0,-0.0,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027120,297.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0,297.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0,297.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.0,297.2495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,0.0,297.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0,290.6597900390625,294.1499938964844,280.8463439941406,280.2766418457031,282.4465637207031,280.7670288085937,292.02691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-5.548346612878341e-13,-9.056585459883836e-18,5.548437143759747e-13,-1.146840435117813e-12,0.0,0.0,0.0,0.0,60.0,5.177067805561819e-07,-0.0,-0.0,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027180,297.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0,297.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0,297.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.0,297.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,0.0,297.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0,290.6597900390625,294.1499938964844,280.8711242675781,280.3102111816406,282.4465637207031,280.7670288085937,292.0268859863281,0.0,0.0,0.0,0.0,1.0,1.0,-5.548346612878341e-13,-9.056585459883836e-18,5.548437143759747e-13,-1.146840435117813e-12,0.0,0.0,0.0,0.0,60.0,4.754886617774901e-07,-0.0,-0.0,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027240,297.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0,297.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0,297.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.0,297.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,0.0,297.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0,290.6597900390625,294.1499938964844,280.8711242675781,280.3102111816406,282.4465637207031,280.7670288085937,292.0268859863281,0.0,0.0,0.0,0.0,1.0,1.0,-5.548346612878341e-13,-9.056585459883836e-18,5.548437143759747e-13,-1.146840435117813e-12,0.0,0.0,0.0,0.0,60.0,4.754886617774901e-07,-0.0,-0.0,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027300,297.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0,297.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0,297.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.0,297.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,0.0,297.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0,290.6597900390625,294.1499938964844,280.8837890625,280.3267822265625,282.4465637207031,280.7670288085937,292.0268859863281,0.0,0.0,0.0,0.0,1.0,1.0,-5.548346612878341e-13,-9.056585459883836e-18,5.548437143759747e-13,-1.146840435117813e-12,0.0,0.0,0.0,0.0,60.0,4.604368086802424e-07,-0.0,-0.0,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027360,297.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,2.55842439247922e-13,297.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,2.6941461756836704e-13,297.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,1.9898877467658399e-13,297.2523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,2.694145633582584e-13,297.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,1.2779860720027458e-12,290.6597900390625,294.1499938964844,280.8966369628906,280.3431701660156,282.4465637207031,280.7670288085937,292.0268859863281,0.0,0.0,0.0,0.0,1.0,1.0,4.811834958262651e-12,-1.3757638169479904e-17,-4.811821080474843e-12,5.845644281132767e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,4.458403566331981e-07,-0.0,-5.066788513209878e-25,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027420,297.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,-2.55842439247922e-13,297.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,-2.6941461756836704e-13,297.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,-1.9898877467658399e-13,297.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,-2.694145633582584e-13,297.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,-1.2779860720027458e-12,290.6597900390625,294.1499938964844,280.92291259765625,280.3754577636719,282.4465637207031,280.7670288085937,292.0268859863281,0.0,0.0,0.0,0.0,1.0,1.0,-3.2659979321697508e-12,-7.015265835503024e-18,3.266004871063655e-12,-3.802344723802253e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.138466067615809e-07,-0.0,-5.066788513209878e-25,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027480,297.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,-2.55842439247922e-13,297.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,-2.6941461756836704e-13,297.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,-1.9898877467658399e-13,297.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,-2.694145633582584e-13,297.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,-1.2779860720027458e-12,290.6597900390625,294.1499938964844,280.92291259765625,280.3754577636719,282.4465637207031,280.7670288085937,292.0268859863281,0.0,0.0,0.0,0.0,1.0,1.0,-3.2659979321697508e-12,-7.015265835503024e-18,3.266004871063655e-12,-3.802344723802253e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.138466067615809e-07,-0.0,-5.066788513209878e-25,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027540,297.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,2.55842439247922e-13,297.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,2.6941461756836704e-13,297.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,1.9898877467658399e-13,297.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,2.694145633582584e-13,297.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,1.2779860720027458e-12,290.6597900390625,294.1499938964844,280.95001220703125,280.40692138671875,282.4465637207031,280.7670288085937,292.0268859863281,0.0,0.0,0.0,0.0,1.0,1.0,2.1563287180143e-12,-1.1097905084264648e-17,-2.1563176591521405e-12,1.508663636726193e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.795757095303998e-07,-0.0,-5.066788513209878e-25,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027600,297.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,2.55842439247922e-13,297.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,2.6941461756836704e-13,297.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,1.9898877467658399e-13,297.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,2.694145633582584e-13,297.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,1.2779860720027458e-12,290.6597900390625,294.1499938964844,280.95001220703125,280.40692138671875,282.4465637207031,280.7670288085937,292.0268859863281,0.0,0.0,0.0,0.0,1.0,1.0,2.1563287180143e-12,-1.1097905084264648e-17,-2.1563176591521405e-12,1.508663636726193e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.795757095303998e-07,-0.0,-5.066788513209878e-25,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027660,297.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0,297.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0,297.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.0,297.2576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,0.0,297.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0,290.6597900390625,294.1499938964844,280.9840393066406,280.44439697265625,282.4465637207031,280.7670288085937,292.0268859863281,0.0,0.0,0.0,0.0,1.0,1.0,-5.548346612878341e-13,-9.056585459883836e-18,5.548437143759747e-13,-1.146840435117813e-12,0.0,0.0,0.0,0.0,60.0,3.5509651752363425e-07,-0.0,-0.0,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027720,297.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0,297.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0,297.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.0,297.2576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,0.0,297.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0,290.6597900390625,294.1499938964844,280.9840393066406,280.44439697265625,282.4465637207031,280.7670288085937,292.0268859863281,0.0,0.0,0.0,0.0,1.0,1.0,-5.548346612878341e-13,-9.056585459883836e-18,5.548437143759747e-13,-1.146840435117813e-12,0.0,0.0,0.0,0.0,60.0,3.5509651752363425e-07,-0.0,-0.0,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027780,297.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0,297.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0,297.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.0,297.2597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,0.0,297.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0,290.6597900390625,294.1499938964844,281.0306701660156,280.4941711425781,282.4465637207031,280.7670288085937,292.0268859863281,0.0,0.0,0.0,0.0,1.0,1.0,-5.548346612878341e-13,-9.056585459883836e-18,5.548437143759747e-13,-1.146840435117813e-12,0.0,0.0,0.0,0.0,60.0,3.310955207780353e-07,-0.0,-0.0,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027840,297.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0,297.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0,297.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.0,297.2597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,0.0,297.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0,290.6597900390625,294.1499938964844,281.0306701660156,280.4941711425781,282.4465637207031,280.7670288085937,292.0268859863281,0.0,0.0,0.0,0.0,1.0,1.0,-5.548346612878341e-13,-9.056585459883836e-18,5.548437143759747e-13,-1.146840435117813e-12,0.0,0.0,0.0,0.0,60.0,3.310955207780353e-07,-0.0,-0.0,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027900,297.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0,297.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0,297.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.0,297.2608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,0.0,297.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0,290.6597900390625,294.1499938964844,281.0584411621094,280.5234069824219,282.4465637207031,280.7670288085937,292.02685546875,0.0,0.0,0.0,0.0,1.0,1.0,-5.548346612878341e-13,-9.056585459883836e-18,5.548437143759747e-13,-1.146840435117813e-12,0.0,0.0,0.0,0.0,60.0,3.190266966157651e-07,-0.0,-0.0,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027960,297.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,-5.116848784958439e-13,297.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,-5.388292351367341e-13,297.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,-3.9797754935316797e-13,297.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,-5.388291267165168e-13,297.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,-2.555972144005492e-12,290.6597900390625,294.1499938964844,281.0890808105469,280.555419921875,282.4465637207031,280.7670288085937,292.02685546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.32165523385386e-12,-7.633678469156856e-18,3.321662823269067e-12,-2.120867934399251e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.072994445574295e-07,-0.0,-2.0267154052839512e-24,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028020,297.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0,297.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0,297.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.0,297.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,0.0,297.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0,290.6597900390625,294.1499938964844,281.1584777832031,280.6272888183594,282.4465637207031,280.7670288085937,292.02685546875,0.0,0.0,0.0,0.0,1.0,1.0,-5.548346612878341e-13,-9.056585459883836e-18,5.548437143759747e-13,-1.146840435117813e-12,0.0,0.0,0.0,0.0,60.0,2.799965841404628e-07,-0.0,-0.0,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028080,297.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0,297.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0,297.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.0,297.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,0.0,297.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0,290.6597900390625,294.1499938964844,281.1584777832031,280.6272888183594,282.4465637207031,280.7670288085937,292.02685546875,0.0,0.0,0.0,0.0,1.0,1.0,-5.548346612878341e-13,-9.056585459883836e-18,5.548437143759747e-13,-1.146840435117813e-12,0.0,0.0,0.0,0.0,60.0,2.799965841404628e-07,-0.0,-0.0,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028140,297.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,2.55842439247922e-13,297.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,2.6941461756836704e-13,297.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,1.9898877467658399e-13,297.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,2.694145633582584e-13,297.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,1.2779860720027458e-12,290.6597900390625,294.1499938964844,281.23809814453125,280.7089233398437,282.4465637207031,280.7670288085937,292.02685546875,0.0,0.0,0.0,0.0,1.0,1.0,2.1563287180143e-12,-1.1097905084264648e-17,-2.1563176591521405e-12,1.508663636726193e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.578856026502763e-07,-0.0,-5.066788513209878e-25,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028200,297.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,2.55842439247922e-13,297.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,2.6941461756836704e-13,297.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,1.9898877467658399e-13,297.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,2.694145633582584e-13,297.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,1.2779860720027458e-12,290.6597900390625,294.1499938964844,281.23809814453125,280.7089233398437,282.4465637207031,280.7670288085937,292.02685546875,0.0,0.0,0.0,0.0,1.0,1.0,2.1563287180143e-12,-1.1097905084264648e-17,-2.1563176591521405e-12,1.508663636726193e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.578856026502763e-07,-0.0,-5.066788513209878e-25,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028260,297.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0,297.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0,297.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.0,297.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,0.0,297.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0,290.6597900390625,294.1499938964844,281.3271484375,280.7994384765625,282.4465637207031,280.7670288085937,292.02685546875,0.0,0.0,0.0,0.0,1.0,1.0,-5.548346612878341e-13,-9.056585459883836e-18,5.548437143759747e-13,-1.146840435117813e-12,0.0,0.0,0.0,0.0,60.0,2.437445800751448e-07,-0.0,-0.0,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028320,297.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0,297.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0,297.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.0,297.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,0.0,297.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0,290.6597900390625,294.1499938964844,281.3271484375,280.7994384765625,282.4465637207031,280.7670288085937,292.02685546875,0.0,0.0,0.0,0.0,1.0,1.0,-5.548346612878341e-13,-9.056585459883836e-18,5.548437143759747e-13,-1.146840435117813e-12,0.0,0.0,0.0,0.0,60.0,2.437445800751448e-07,-0.0,-0.0,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
