time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12028380,297.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0,297.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0,297.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.0,297.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,0.0,297.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0,290.6597900390625,294.1499938964844,281.4248352050781,280.89801025390625,282.4465637207031,280.7670288085937,292.02685546875,0.0,0.0,0.0,0.0,1.0,1.0,-5.548346612878341e-13,-9.056585459883836e-18,5.548437143759747e-13,-1.146840435117813e-12,0.0,0.0,0.0,0.0,60.0,2.277363222447093e-07,-0.0,-0.0,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028440,297.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0,297.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0,297.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.0,297.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,0.0,297.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0,290.6597900390625,294.1499938964844,281.4248352050781,280.89801025390625,282.4465637207031,280.7670288085937,292.02685546875,0.0,0.0,0.0,0.0,1.0,1.0,-5.548346612878341e-13,-9.056585459883836e-18,5.548437143759747e-13,-1.146840435117813e-12,0.0,0.0,0.0,0.0,60.0,2.277363222447093e-07,-0.0,-0.0,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028500,297.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0,297.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0,297.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.0,297.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,0.0,297.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0,290.6597900390625,294.1499938964844,281.4766845703125,280.9500427246094,282.4465637207031,280.7670288085937,292.02685546875,0.0,0.0,0.0,0.0,1.0,1.0,-5.548346612878341e-13,-9.056585459883836e-18,5.548437143759747e-13,-1.146840435117813e-12,0.0,0.0,0.0,0.0,60.0,2.160318501864822e-07,-0.0,-0.0,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028560,297.3712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0,297.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0,297.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.0,297.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,0.0,297.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0,290.6597900390625,294.1499938964844,281.5303955078125,281.0037841796875,282.4465637207031,280.7670288085937,292.02685546875,0.0,0.0,0.0,0.0,1.0,1.0,-5.548346612878341e-13,-9.056585459883836e-18,5.548437143759747e-13,-1.146840435117813e-12,0.0,0.0,0.0,0.0,60.0,2.0986081494811525e-07,-0.0,-0.0,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028620,297.3790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,-2.55842439247922e-13,297.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,-2.6941461756836704e-13,297.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,-1.9898877467658399e-13,297.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,-2.694145633582584e-13,297.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,-1.2779860720027458e-12,290.6597900390625,294.1499938964844,281.6430053710937,281.1158447265625,282.4465637207031,280.7670288085937,292.02685546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.2659979321697508e-12,-7.015265835503024e-18,3.266004871063655e-12,-3.802344723802253e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.964257165809613e-07,-0.0,-5.066788513209878e-25,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028680,297.3790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,-2.55842439247922e-13,297.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,-2.6941461756836704e-13,297.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,-1.9898877467658399e-13,297.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,-2.694145633582584e-13,297.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,-1.2779860720027458e-12,290.6597900390625,294.1499938964844,281.6430053710937,281.1158447265625,282.4465637207031,280.7670288085937,292.02685546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.2659979321697508e-12,-7.015265835503024e-18,3.266004871063655e-12,-3.802344723802253e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.964257165809613e-07,-0.0,-5.066788513209878e-25,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028740,297.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0,297.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0,297.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.0,297.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,0.0,297.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0,290.6597900390625,294.1499938964844,281.76190185546875,281.2333679199219,282.4465637207031,280.7670288085937,292.02685546875,0.0,0.0,0.0,0.0,1.0,1.0,-5.548346612878341e-13,-9.056585459883836e-18,5.548437143759747e-13,-1.146840435117813e-12,0.0,0.0,0.0,0.0,60.0,1.811233545367941e-07,-0.0,-0.0,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028800,297.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0,297.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0,297.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.0,297.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,0.0,297.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0,290.6597900390625,294.1499938964844,281.76190185546875,281.2333679199219,282.4465637207031,280.7670288085937,292.02685546875,0.0,0.0,0.0,0.0,1.0,1.0,-5.548346612878341e-13,-9.056585459883836e-18,5.548437143759747e-13,-1.146840435117813e-12,0.0,0.0,0.0,0.0,60.0,1.811233545367941e-07,-0.0,-0.0,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028860,297.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0,297.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0,297.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.0,297.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,0.0,297.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0,290.6597900390625,294.1499938964844,281.8863220214844,281.35546875,282.4465637207031,280.7670288085937,292.0268249511719,0.0,0.0,0.0,0.0,1.0,1.0,-5.548346612878341e-13,-9.056585459883836e-18,5.548437143759747e-13,-1.146840435117813e-12,0.0,0.0,0.0,0.0,60.0,1.6834863458825566e-07,-0.0,-0.0,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028920,297.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0,297.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0,297.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.0,297.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,0.0,297.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0,290.6597900390625,294.1499938964844,281.8863220214844,281.35546875,282.4465637207031,280.7670288085937,292.0268249511719,0.0,0.0,0.0,0.0,1.0,1.0,-5.548346612878341e-13,-9.056585459883836e-18,5.548437143759747e-13,-1.146840435117813e-12,0.0,0.0,0.0,0.0,60.0,1.6834863458825566e-07,-0.0,-0.0,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028980,297.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0,297.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0,297.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.0,297.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,0.0,297.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0,290.6597900390625,294.1499938964844,282.01544189453125,281.48126220703125,282.4465637207031,280.7670288085937,292.0268249511719,0.0,0.0,0.0,0.0,1.0,1.0,-5.548346612878341e-13,-9.056585459883836e-18,5.548437143759747e-13,-1.146840435117813e-12,0.0,0.0,0.0,0.0,60.0,1.5650752516194189e-07,-0.0,-0.0,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029040,297.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0,297.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0,297.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.0,297.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,0.0,297.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0,290.6597900390625,294.1499938964844,282.01544189453125,281.48126220703125,282.4465637207031,280.7670288085937,292.0268249511719,0.0,0.0,0.0,0.0,1.0,1.0,-5.548346612878341e-13,-9.056585459883836e-18,5.548437143759747e-13,-1.146840435117813e-12,0.0,0.0,0.0,0.0,60.0,1.5650752516194189e-07,-0.0,-0.0,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029100,297.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0,297.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0,297.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.0,297.294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,0.0,297.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0,290.6597900390625,294.1499938964844,282.0815124511719,281.5452880859375,282.4465637207031,280.7670288085937,292.0268249511719,0.0,0.0,0.0,0.0,1.0,1.0,2.100671416330191e-12,-1.1716318545099092e-17,-2.100659706946728e-12,3.190140209288761e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.4673861414848949e-07,-0.0,-0.0,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029160,297.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,-2.55842439247922e-13,297.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,-2.6941461756836704e-13,297.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,-1.9898877467658399e-13,297.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,-2.694145633582584e-13,297.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,-1.2779860720027458e-12,290.6597900390625,294.1499938964844,282.1484680175781,281.6098937988281,282.4465637207031,280.7670288085937,292.0268249511719,0.0,0.0,0.0,0.0,1.0,1.0,-6.104918545517257e-13,-9.674998093537668e-18,6.105015039510608e-13,5.346361916548636e-13,0.0,0.0,0.0,0.0,60.0,1.4320904995202e-07,-0.0,-5.066788513209878e-25,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029220,297.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0,297.3575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0,297.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.0,297.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,0.0,297.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0,290.6597900390625,294.1499938964844,282.28466796875,281.7405090332031,282.4465637207031,280.7670288085937,292.0268249511719,0.0,0.0,0.0,0.0,1.0,1.0,-3.2103408473260764e-12,-6.396852788258886e-18,3.210347135698677e-12,-5.4838212963648214e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.3569450629802304e-07,-0.0,-0.0,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029280,297.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0,297.3575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0,297.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.0,297.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,0.0,297.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0,290.6597900390625,294.1499938964844,282.28466796875,281.7405090332031,282.4465637207031,280.7670288085937,292.0268249511719,0.0,0.0,0.0,0.0,1.0,1.0,-3.2103408473260764e-12,-6.396852788258886e-18,3.210347135698677e-12,-5.4838212963648214e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.3569450629802304e-07,-0.0,-0.0,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029340,297.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,-2.55842439247922e-13,297.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,-2.6941461756836704e-13,297.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,-1.9898877467658399e-13,297.3060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,-2.694145633582584e-13,297.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,-1.2779860720027458e-12,290.6597900390625,294.1499938964844,282.4232177734375,281.8721618652344,282.4465637207031,280.7670288085937,292.0268249511719,0.0,0.0,0.0,0.0,1.0,1.0,-3.2659979321697508e-12,-7.015265835503024e-18,3.266004871063655e-12,-3.802344723802253e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.253563084446796e-07,-0.0,-5.066788513209878e-25,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029400,297.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,-2.55842439247922e-13,297.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,-2.6941461756836704e-13,297.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,-1.9898877467658399e-13,297.3060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,-2.694145633582584e-13,297.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,-1.2779860720027458e-12,290.6597900390625,294.1499938964844,282.4232177734375,281.8721618652344,282.4465637207031,280.7670288085937,292.0268249511719,0.0,0.0,0.0,0.0,1.0,1.0,-3.2659979321697508e-12,-7.015265835503024e-18,3.266004871063655e-12,-3.802344723802253e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.253563084446796e-07,-0.0,-5.066788513209878e-25,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029460,297.44647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0,297.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0,297.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.0,297.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,0.0,297.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0,290.6597900390625,294.1499938964844,282.5633239746094,282.0040283203125,282.4465637207031,280.7670288085937,292.0268249511719,0.0,0.0,0.0,0.0,1.0,1.0,-5.548346612878341e-13,-9.056585459883836e-18,5.548437143759747e-13,-1.146840435117813e-12,0.0,0.0,0.0,0.0,60.0,1.1608837269250221e-07,-0.0,-0.0,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029520,297.44647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0,297.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0,297.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.0,297.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,0.0,297.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0,290.6597900390625,294.1499938964844,282.5633239746094,282.0040283203125,282.4465637207031,280.7670288085937,292.0268249511719,0.0,0.0,0.0,0.0,1.0,1.0,-5.548346612878341e-13,-9.056585459883836e-18,5.548437143759747e-13,-1.146840435117813e-12,0.0,0.0,0.0,0.0,60.0,1.1608837269250221e-07,-0.0,-0.0,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029580,297.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0,297.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0,297.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.0,297.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,0.0,297.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0,290.6597900390625,294.1499938964844,282.7042236328125,282.1352233886719,282.4465637207031,280.7670288085937,292.0268249511719,0.0,0.0,0.0,0.0,1.0,1.0,-5.548346612878341e-13,-9.056585459883836e-18,5.548437143759747e-13,-1.146840435117813e-12,0.0,0.0,0.0,0.0,60.0,1.077312816732956e-07,-0.0,-0.0,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029640,297.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0,297.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0,297.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.0,297.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,0.0,297.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0,290.6597900390625,294.1499938964844,282.7042236328125,282.1352233886719,282.4465637207031,280.7670288085937,292.0268249511719,0.0,0.0,0.0,0.0,1.0,1.0,-5.548346612878341e-13,-9.056585459883836e-18,5.548437143759747e-13,-1.146840435117813e-12,0.0,0.0,0.0,0.0,60.0,1.077312816732956e-07,-0.0,-0.0,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029700,297.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,2.55842439247922e-13,297.3680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,2.6941461756836704e-13,297.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,1.9898877467658399e-13,297.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,2.694145633582584e-13,297.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,1.2779860720027458e-12,290.6597900390625,294.1499938964844,282.7747497558594,282.2002868652344,282.4465637207031,280.7670288085937,292.0268249511719,0.0,0.0,0.0,0.0,1.0,1.0,4.811834958262651e-12,-1.3757638169479904e-17,-4.811821080474843e-12,5.845644281132767e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,1.042700361608695e-07,-0.0,-5.066788513209878e-25,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029760,297.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0,297.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0,297.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.0,297.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,0.0,297.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0,290.6597900390625,294.1499938964844,282.8451538085937,282.26483154296875,282.4465637207031,280.7670288085937,292.0268249511719,0.0,0.0,0.0,0.0,1.0,1.0,-5.548346612878341e-13,-9.056585459883836e-18,5.548437143759747e-13,-1.146840435117813e-12,0.0,0.0,0.0,0.0,60.0,1.0010288065132045e-07,-0.0,-0.0,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029820,297.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0,297.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0,297.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.0,297.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,0.0,297.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0,290.6597900390625,294.1499938964844,282.9852600097656,282.3919982910156,282.4465637207031,280.7670288085937,292.0268249511719,0.0,0.0,0.0,0.0,1.0,1.0,-5.548346612878341e-13,-9.056585459883836e-18,5.548437143759747e-13,-1.146840435117813e-12,0.0,0.0,0.0,0.0,60.0,9.263387568125837e-08,-0.0,-0.0,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029880,297.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0,297.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0,297.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.0,297.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,0.0,297.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0,290.6597900390625,294.1499938964844,282.9852600097656,282.3919982910156,282.4465637207031,280.7670288085937,292.0268249511719,0.0,0.0,0.0,0.0,1.0,1.0,-5.548346612878341e-13,-9.056585459883836e-18,5.548437143759747e-13,-1.146840435117813e-12,0.0,0.0,0.0,0.0,60.0,9.263387568125837e-08,-0.0,-0.0,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029940,297.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0,297.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0,297.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.0,297.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,0.0,297.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0,290.6597900390625,294.1499938964844,283.1238098144531,282.5157775878906,282.4465637207031,280.7670288085937,292.0268249511719,0.0,0.0,0.0,0.0,1.0,1.0,-5.548346612878341e-13,-9.056585459883836e-18,5.548437143759747e-13,-1.146840435117813e-12,0.0,0.0,0.0,0.0,60.0,8.655392491618843e-08,-0.0,-0.0,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030000,297.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0,297.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0,297.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.0,297.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,0.0,297.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0,290.6597900390625,294.1499938964844,283.1238098144531,282.5157775878906,282.4465637207031,280.7670288085937,292.0268249511719,0.0,0.0,0.0,0.0,1.0,1.0,-5.548346612878341e-13,-9.056585459883836e-18,5.548437143759747e-13,-1.146840435117813e-12,0.0,0.0,0.0,0.0,60.0,8.655392491618843e-08,-0.0,-0.0,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030060,297.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,2.55842439247922e-13,297.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,2.6941461756836704e-13,297.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,1.9898877467658399e-13,297.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,2.694145633582584e-13,297.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,1.2779860720027458e-12,290.6597900390625,294.1499938964844,283.260009765625,282.6353454589844,282.4465637207031,280.7670288085937,292.0268249511719,0.0,0.0,0.0,0.0,1.0,1.0,2.1563287180143e-12,-1.1097905084264648e-17,-2.1563176591521405e-12,1.508663636726193e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.264062418244066e-08,-0.0,-5.066788513209878e-25,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030120,297.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,2.55842439247922e-13,297.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,2.6941461756836704e-13,297.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,1.9898877467658399e-13,297.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,2.694145633582584e-13,297.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,1.2779860720027458e-12,290.6597900390625,294.1499938964844,283.260009765625,282.6353454589844,282.4465637207031,280.7670288085937,292.0268249511719,0.0,0.0,0.0,0.0,1.0,1.0,2.1563287180143e-12,-1.1097905084264648e-17,-2.1563176591521405e-12,1.508663636726193e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.264062418244066e-08,-0.0,-5.066788513209878e-25,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030180,297.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0,297.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0,297.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.0,297.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,0.0,297.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0,290.6597900390625,294.1499938964844,283.3930358886719,282.74981689453125,282.4465637207031,280.7670288085937,292.0268249511719,0.0,0.0,0.0,0.0,1.0,1.0,-5.548346612878341e-13,-9.056585459883836e-18,5.548437143759747e-13,-1.146840435117813e-12,0.0,0.0,0.0,0.0,60.0,7.209411023723078e-08,-0.0,-0.0,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030240,297.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0,297.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0,297.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.0,297.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,0.0,297.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0,290.6597900390625,294.1499938964844,283.3930358886719,282.74981689453125,282.4465637207031,280.7670288085937,292.0268249511719,0.0,0.0,0.0,0.0,1.0,1.0,-5.548346612878341e-13,-9.056585459883836e-18,5.548437143759747e-13,-1.146840435117813e-12,0.0,0.0,0.0,0.0,60.0,7.209411023723078e-08,-0.0,-0.0,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030300,297.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0,297.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0,297.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.0,297.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,0.0,297.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0,290.6597900390625,294.1499938964844,283.4581604003906,282.8048400878906,282.4465637207031,280.7670288085937,292.0268249511719,0.0,0.0,0.0,0.0,1.0,1.0,-5.548346612878341e-13,-9.056585459883836e-18,5.548437143759747e-13,-1.146840435117813e-12,0.0,0.0,0.0,0.0,60.0,7.040902971766627e-08,-0.0,-0.0,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030360,297.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0,297.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0,297.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.0,297.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,0.0,297.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0,290.6597900390625,294.1499938964844,283.52215576171875,282.8582458496094,282.4465637207031,280.7670288085937,292.0268249511719,0.0,0.0,0.0,0.0,1.0,1.0,-3.2103408473260764e-12,-6.396852788258886e-18,3.210347135698677e-12,-5.4838212963648214e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.86784105141669e-08,-0.0,-0.0,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030420,297.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0,297.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0,297.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.0,297.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,0.0,297.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0,290.6597900390625,294.1499938964844,283.6465759277344,282.95977783203125,282.4465637207031,280.7670288085937,292.0268249511719,0.0,0.0,0.0,0.0,1.0,1.0,-5.548346612878341e-13,-9.056585459883836e-18,5.548437143759747e-13,-1.146840435117813e-12,0.0,0.0,0.0,0.0,60.0,6.355485027143004e-08,-0.0,-0.0,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030480,297.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0,297.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0,297.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.0,297.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,0.0,297.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0,290.6597900390625,294.1499938964844,283.6465759277344,282.95977783203125,282.4465637207031,280.7670288085937,292.0268249511719,0.0,0.0,0.0,0.0,1.0,1.0,-5.548346612878341e-13,-9.056585459883836e-18,5.548437143759747e-13,-1.146840435117813e-12,0.0,0.0,0.0,0.0,60.0,6.355485027143004e-08,-0.0,-0.0,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030540,297.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0,297.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0,297.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.0,297.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,0.0,297.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0,290.6597900390625,294.1499938964844,283.7654724121094,283.05352783203125,282.4465637207031,280.7670288085937,292.0268249511719,0.0,0.0,0.0,0.0,1.0,1.0,-5.548346612878341e-13,-9.056585459883836e-18,5.548437143759747e-13,-1.146840435117813e-12,0.0,0.0,0.0,0.0,60.0,5.9569867261188854e-08,-0.0,-0.0,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030600,297.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0,297.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0,297.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.0,297.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,0.0,297.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0,290.6597900390625,294.1499938964844,283.7654724121094,283.05352783203125,282.4465637207031,280.7670288085937,292.0268249511719,0.0,0.0,0.0,0.0,1.0,1.0,-5.548346612878341e-13,-9.056585459883836e-18,5.548437143759747e-13,-1.146840435117813e-12,0.0,0.0,0.0,0.0,60.0,5.9569867261188854e-08,-0.0,-0.0,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030660,297.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0,297.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0,297.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.0,297.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,0.0,297.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0,290.6597900390625,294.1499938964844,283.8780822753906,283.1386108398437,282.4465637207031,280.7670288085937,292.0268249511719,0.0,0.0,0.0,0.0,1.0,1.0,-5.548346612878341e-13,-9.056585459883836e-18,5.548437143759747e-13,-1.146840435117813e-12,0.0,0.0,0.0,0.0,60.0,5.116723400533375e-08,-0.0,-0.0,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
