time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12030720,297.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0,297.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0,297.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.0,297.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,0.0,297.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0,290.6597900390625,294.1499938964844,283.8780822753906,283.1386108398437,282.4465637207031,280.7670288085937,292.0268249511719,0.0,0.0,0.0,0.0,1.0,1.0,-5.548346612878341e-13,-9.056585459883836e-18,5.548437143759747e-13,-1.146840435117813e-12,0.0,0.0,0.0,0.0,60.0,5.116723400533375e-08,-0.0,-0.0,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030780,297.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0,297.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0,297.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.0,297.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,0.0,297.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0,290.6597900390625,294.1499938964844,283.983642578125,283.21417236328125,282.4465637207031,280.7670288085937,292.0268249511719,0.0,0.0,0.0,0.0,1.0,1.0,-5.548346612878341e-13,-9.056585459883836e-18,5.548437143759747e-13,-1.146840435117813e-12,0.0,0.0,0.0,0.0,60.0,4.948215348576923e-08,-0.0,-0.0,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030840,297.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0,297.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0,297.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.0,297.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,0.0,297.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0,290.6597900390625,294.1499938964844,283.983642578125,283.21417236328125,282.4465637207031,280.7670288085937,292.0268249511719,0.0,0.0,0.0,0.0,1.0,1.0,-5.548346612878341e-13,-9.056585459883836e-18,5.548437143759747e-13,-1.146840435117813e-12,0.0,0.0,0.0,0.0,60.0,4.948215348576923e-08,-0.0,-0.0,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030900,297.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0,297.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0,297.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.0,297.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,0.0,297.734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0,290.6597900390625,294.1499938964844,284.03350830078125,283.2480773925781,282.4465637207031,280.7670288085937,292.0268249511719,0.0,0.0,0.0,0.0,1.0,1.0,-5.548346612878341e-13,-9.056585459883836e-18,5.548437143759747e-13,-1.146840435117813e-12,0.0,0.0,0.0,0.0,60.0,4.832081756944717e-08,-0.0,-0.0,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030960,297.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0,297.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0,297.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.0,297.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,0.0,297.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0,290.6597900390625,294.1499938964844,284.0813293457031,283.279296875,282.4465637207031,280.7670288085937,292.0268249511719,0.0,0.0,0.0,0.0,1.0,1.0,-5.548346612878341e-13,-9.056585459883836e-18,5.548437143759747e-13,-1.146840435117813e-12,0.0,0.0,0.0,0.0,60.0,4.6681279286531214e-08,-0.0,-0.0,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031020,297.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0,297.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0,297.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.0,297.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,0.0,297.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0,290.6597900390625,294.1499938964844,284.1703796386719,283.3331298828125,282.4465637207031,280.7670288085937,292.0268249511719,0.0,0.0,0.0,0.0,1.0,1.0,-5.548346612878341e-13,-9.056585459883836e-18,5.548437143759747e-13,-1.146840435117813e-12,0.0,0.0,0.0,0.0,60.0,4.0100356812899924e-08,-0.0,-0.0,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031080,297.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0,297.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0,297.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.0,297.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,0.0,297.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0,290.6597900390625,294.1499938964844,284.1703796386719,283.3331298828125,282.4465637207031,280.7670288085937,292.0268249511719,0.0,0.0,0.0,0.0,1.0,1.0,-5.548346612878341e-13,-9.056585459883836e-18,5.548437143759747e-13,-1.146840435117813e-12,0.0,0.0,0.0,0.0,60.0,4.0100356812899924e-08,-0.0,-0.0,0.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031140,297.6578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.050000000745058,4.067894632253655e-11,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.050000000745058,4.2836924979416935e-11,297.8153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.050000000745058,3.1639215553047606e-11,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.050000000745058,4.283691457107608e-11,297.74420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.050000000745058,2.031997903273464e-10,290.6597900390625,291.1499938964844,284.25,283.3747863769531,282.4465637207031,280.7670288085937,292.0268249511719,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.351748683628641e-10,5.334464741646222e-16,4.351743410069275e-10,-9.927774158313696e-10,0.0,0.0,0.0,-2.444721758365631e-09,60.0,-1.176709815808863e-06,-0.0,-1.2809348188748955e-20,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031200,297.6578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.050000000745058,4.067894632253655e-11,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.050000000745058,4.2836924979416935e-11,297.8153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.050000000745058,3.1639215553047606e-11,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.050000000745058,4.283691457107608e-11,297.74420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.050000000745058,2.031997903273464e-10,290.6597900390625,291.1499938964844,284.25,283.3747863769531,282.4465637207031,280.7670288085937,292.0268249511719,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.351748683628641e-10,5.334464741646222e-16,4.351743410069275e-10,-9.927774158313696e-10,0.0,0.0,0.0,-2.444721758365631e-09,60.0,-1.176709815808863e-06,-0.0,-1.2809348188748955e-20,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031260,297.6490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.28582763671875,0.6340758204460144,0.050000000745058,0.0408398397266864,297.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2859802246094,0.6340758204460144,0.050000000745058,0.0430063232779502,297.802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.28619384765625,0.6340758204460144,0.050000000745058,0.0317643247544765,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.2859191894531,0.6340758204460144,0.050000000745058,0.0430063232779502,297.73406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2859802246094,0.6340758204460144,0.050000000745058,0.2040034532546997,290.2107849121094,291.1499938964844,284.2872619628906,283.3920288085937,292.3915710449219,294.10009765625,292.045166015625,1.0,0.1097128689289093,0.0115610649809241,0.0115610649809241,1.0,1.0,-0.4352928102016449,8.664117103762692e-07,0.4352919459342956,-0.1326738148927688,0.0,0.0,0.0,10.180421829223633,60.0,180.4832305908203,-0.0,12.27857780456543,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031320,297.6245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1444091796875,0.6313431262969971,0.050000000745058,0.0452362149953842,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1444091796875,0.6313431262969971,0.050000000745058,0.0476359128952026,297.778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1444396972656,0.6313431262969971,0.050000000745058,0.0351837240159511,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1444091796875,0.6313431262969971,0.050000000745058,0.0476359128952026,297.7112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1444091796875,0.6313431262969971,0.050000000745058,0.2259642630815506,290.1463623046875,291.1499938964844,284.324462890625,283.40850830078125,293.693115234375,297.5249328613281,292.24676513671875,1.0,0.1210937798023223,0.0231221299618482,0.0231221299618482,1.0,1.0,-0.4819977581501007,3.624802275226102e-06,0.4819941222667694,-0.1438868790864944,0.0,0.0,0.0,12.50029754638672,60.0,411.7278137207031,-0.0,16.68134307861328,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031380,297.59246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4963684082031,0.5709877014160156,0.050000000745058,0.0456806682050228,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4963684082031,0.5709877014160156,0.050000000745058,0.0481039434671402,297.7417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.4963684082031,0.5709877014160156,0.050000000745058,0.0355294086039066,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4963684082031,0.5709877014160156,0.050000000745058,0.0481039434671402,297.6731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.4963684082031,0.5709877014160156,0.050000000745058,0.2281844019889831,290.5116271972656,291.1499938964844,284.3985595703125,283.43914794921875,293.7206115722656,297.6783142089844,292.58074951171875,1.0,0.1406052261590957,0.0462442599236965,0.0462442599236965,1.0,1.0,-0.4867364466190338,3.8725971535313874e-05,0.4866977334022522,-0.1449971199035644,0.0,0.0,0.0,20.01246833801269,60.0,414.3608093261719,-0.0,23.191743850708008,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031440,297.59246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4963684082031,0.5709877014160156,0.050000000745058,0.0456806682050228,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4963684082031,0.5709877014160156,0.050000000745058,0.0481039434671402,297.7417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.4963684082031,0.5709877014160156,0.050000000745058,0.0355294086039066,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4963684082031,0.5709877014160156,0.050000000745058,0.0481039434671402,297.6731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.4963684082031,0.5709877014160156,0.050000000745058,0.2281844019889831,290.5116271972656,291.1499938964844,284.3985595703125,283.43914794921875,293.7206115722656,297.6783142089844,292.58074951171875,1.0,0.1406052261590957,0.0462442599236965,0.0462442599236965,1.0,1.0,-0.4867364466190338,3.8725971535313874e-05,0.4866977334022522,-0.1449971199035644,0.0,0.0,0.0,20.01246833801269,60.0,414.3608093261719,-0.0,23.191743850708008,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031500,297.5838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.6276550292969,0.5492416620254517,0.050000000745058,0.0458179265260696,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6276550292969,0.5492416620254517,0.050000000745058,0.0482484810054302,297.7293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6276550292969,0.5492416620254517,0.050000000745058,0.0356361642479896,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.6276550292969,0.5492416620254517,0.050000000745058,0.0482484810054302,297.6584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.6276550292969,0.5492416620254517,0.050000000745058,0.2288700342178344,290.6399841308594,291.1499938964844,284.4354858398437,283.453369140625,293.7228698730469,297.6630859375,292.6991882324219,1.0,0.1490136086940765,0.0578053258359432,0.0578053258359432,1.0,1.0,-0.4881990253925323,0.0001098086577258,0.4880892038345337,-0.1452885121107101,0.0,0.0,0.0,23.679780960083008,60.0,377.10540771484375,-0.0,26.34625625610352,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031560,297.5789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7425231933594,0.5324392914772034,0.050000000745058,0.045949388295412,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.7425231933594,0.5324392914772034,0.050000000745058,0.0483869202435016,297.7196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.7425231933594,0.5324392914772034,0.050000000745058,0.0357384122908115,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7425231933594,0.5324392914772034,0.050000000745058,0.0483869202435016,297.6460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.7425231933594,0.5324392914772034,0.050000000745058,0.2295267134904861,290.7535095214844,291.1499938964844,284.47235107421875,283.46685791015625,293.7237548828125,297.64996337890625,292.8075256347656,1.0,0.1565808802843094,0.246244266629219,0.246244266629219,0.9973307847976683,1.0,-0.4896000921726227,0.0326366201043129,0.456963449716568,-0.1132603511214256,0.0,0.0,0.0,27.1992244720459,60.0,340.4815673828125,-0.0,29.379945755004883,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031620,297.5777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.94293212890625,0.5095364451408386,0.050000000745058,0.0461895205080509,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.94293212890625,0.5095364451408386,0.050000000745058,0.0486397892236709,297.7062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.94293212890625,0.5095364451408386,0.050000000745058,0.0359251834452152,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.94293212890625,0.5095364451408386,0.050000000745058,0.0486397892236709,297.62725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.94293212890625,0.5095364451408386,0.050000000745058,0.2307262271642685,290.95184326171875,291.1499938964844,284.5458679199219,283.4918212890625,293.0014953613281,297.6299133300781,292.9892272949219,1.0,0.1694023162126541,0.6231221556663513,0.6231221556663513,0.99199241399765,1.0,-0.4921589493751526,0.1863342076539993,0.3058247566223144,0.0391241945326328,0.0,0.0,0.0,33.64034652709961,60.0,185.2808532714844,-0.0,34.94667053222656,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031680,297.5777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.94293212890625,0.5095364451408386,0.050000000745058,0.0461895205080509,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.94293212890625,0.5095364451408386,0.050000000745058,0.0486397892236709,297.7062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.94293212890625,0.5095364451408386,0.050000000745058,0.0359251834452152,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.94293212890625,0.5095364451408386,0.050000000745058,0.0486397892236709,297.62725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.94293212890625,0.5095364451408386,0.050000000745058,0.2307262271642685,290.95184326171875,291.1499938964844,284.5458679199219,283.4918212890625,293.0014953613281,297.6299133300781,292.9892272949219,1.0,0.1694023162126541,0.6231221556663513,0.6231221556663513,0.99199241399765,1.0,-0.4921589493751526,0.1863342076539993,0.3058247566223144,0.0391241945326328,0.0,0.0,0.0,33.64034652709961,60.0,185.2808532714844,-0.0,34.94667053222656,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031740,297.5834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.86724853515625,0.4954342842102051,0.050000000745058,0.0463935062289238,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.86724853515625,0.4954342842102051,0.050000000745058,0.0488545931875705,297.6970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.86724853515625,0.4954342842102051,0.050000000745058,0.0360838361084461,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.86724853515625,0.4954342842102051,0.050000000745058,0.0488545931875705,297.6134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.86724853515625,0.4954342842102051,0.050000000745058,0.2317451685667038,290.8555908203125,291.1499938964844,284.6190795898437,283.5141906738281,291.95703125,297.6156311035156,292.7909240722656,1.0,0.1795578449964523,1.0,1.0,0.9866539835929872,1.0,-0.4943324625492096,0.2159661054611206,0.278366357088089,0.0680710077285766,0.0,0.0,0.0,39.09853363037109,60.0,-242.6551208496093,-0.0,39.74145126342773,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031800,297.5834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.86724853515625,0.4954342842102051,0.050000000745058,0.0463935062289238,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.86724853515625,0.4954342842102051,0.050000000745058,0.0488545931875705,297.6970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.86724853515625,0.4954342842102051,0.050000000745058,0.0360838361084461,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.86724853515625,0.4954342842102051,0.050000000745058,0.0488545931875705,297.6134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.86724853515625,0.4954342842102051,0.050000000745058,0.2317451685667038,290.8555908203125,291.1499938964844,284.6190795898437,283.5141906738281,291.95703125,297.6156311035156,292.7909240722656,1.0,0.1795578449964523,1.0,1.0,0.9866539835929872,1.0,-0.4943324625492096,0.2159661054611206,0.278366357088089,0.0680710077285766,0.0,0.0,0.0,39.09853363037109,60.0,-242.6551208496093,-0.0,39.74145126342773,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031860,297.59149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.66015625,0.4857631027698517,0.050000000745058,0.0465622097253799,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.66015625,0.4857631027698517,0.050000000745058,0.0490322485566139,297.68829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.66015625,0.4857631027698517,0.050000000745058,0.0362150520086288,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.66015625,0.4857631027698517,0.050000000745058,0.0490322485566139,297.6011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.66015625,0.4857631027698517,0.050000000745058,0.2325878739356994,290.6523742675781,290.6499938964844,284.6921081542969,283.5340881347656,291.9591369628906,297.60308837890625,292.6170959472656,1.0,0.1875163167715072,1.0,1.0,0.9873899817466736,1.0,-0.4961301386356354,0.2168764322996139,0.2792537212371826,0.068485677242279,0.0,0.0,0.0,43.609283447265625,48.0,-244.0286407470703,-0.0,43.74236297607422,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031920,297.59149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.66015625,0.4857631027698517,0.050000000745058,0.0465622097253799,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.66015625,0.4857631027698517,0.050000000745058,0.0490322485566139,297.68829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.66015625,0.4857631027698517,0.050000000745058,0.0362150520086288,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.66015625,0.4857631027698517,0.050000000745058,0.0490322485566139,297.6011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.66015625,0.4857631027698517,0.050000000745058,0.2325878739356994,290.6523742675781,290.6499938964844,284.6921081542969,283.5340881347656,291.9591369628906,297.60308837890625,292.6170959472656,1.0,0.1875163167715072,1.0,1.0,0.9873899817466736,1.0,-0.4961301386356354,0.2168764322996139,0.2792537212371826,0.068485677242279,0.0,0.0,0.0,43.609283447265625,48.0,-244.0286407470703,-0.0,43.74236297607422,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031980,297.60302734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5322265625,0.4834781289100647,0.050000000745058,0.0466043315827846,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5322265625,0.4834781289100647,0.050000000745058,0.0490766055881977,297.6806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.5322265625,0.4834781289100647,0.050000000745058,0.0362478122115135,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.5322265625,0.4834781289100647,0.050000000745058,0.0490766055881977,297.5905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.5322265625,0.4834781289100647,0.050000000745058,0.2327982783317566,290.5266418457031,290.1499938964844,284.764892578125,283.5517272949219,291.984619140625,297.5921630859375,292.4990539550781,1.0,0.1889600604772567,1.0,1.0,0.98812597990036,1.0,-0.4965792894363403,0.2170833498239517,0.2794959247112274,0.068499244749546,0.0,0.0,0.0,44.73482894897461,36.0,-195.683334350586,-0.0,44.74513244628906,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032040,297.60302734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5322265625,0.4834781289100647,0.050000000745058,0.0466043315827846,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5322265625,0.4834781289100647,0.050000000745058,0.0490766055881977,297.6806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.5322265625,0.4834781289100647,0.050000000745058,0.0362478122115135,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.5322265625,0.4834781289100647,0.050000000745058,0.0490766055881977,297.5905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.5322265625,0.4834781289100647,0.050000000745058,0.2327982783317566,290.5266418457031,290.1499938964844,284.764892578125,283.5517272949219,291.984619140625,297.5921630859375,292.4990539550781,1.0,0.1889600604772567,1.0,1.0,0.98812597990036,1.0,-0.4965792894363403,0.2170833498239517,0.2794959247112274,0.068499244749546,0.0,0.0,0.0,44.73482894897461,36.0,-195.683334350586,-0.0,44.74513244628906,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032100,297.6100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.4779663085937,0.484691172838211,0.050000000745058,0.0465819090604782,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.4779663085937,0.484691172838211,0.050000000745058,0.049052994698286,297.67724609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4779663085937,0.484691172838211,0.050000000745058,0.0362303741276264,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.4779663085937,0.484691172838211,0.050000000745058,0.049052994698286,297.5858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.4779663085937,0.484691172838211,0.050000000745058,0.2326862812042236,290.47283935546875,290.1499938964844,284.8012390136719,283.55975341796875,291.9974975585937,297.5873413085937,292.4476928710937,1.0,0.1877670735120773,1.0,1.0,0.9884939193725586,1.0,-0.4963404834270477,0.2169936150312423,0.2793468534946441,0.0684115812182426,0.0,0.0,0.0,44.13474655151367,36.0,-172.4842529296875,-0.0,44.21034622192383,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032160,297.61749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4286499023437,0.4871917366981506,0.050000000745058,0.0465361662209034,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.4286499023437,0.4871917366981506,0.050000000745058,0.0490048266947269,297.6741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4286499023437,0.4871917366981506,0.050000000745058,0.0361947976052761,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.4286499023437,0.4871917366981506,0.050000000745058,0.0490048266947269,297.5815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.4286499023437,0.4871917366981506,0.050000000745058,0.2324577867984771,290.42401123046875,289.6499938964844,284.8375244140625,283.5672607421875,292.0097961425781,297.5829162597656,292.4012756347656,1.0,0.1854878067970276,1.0,1.0,0.9866369366645812,1.0,-0.4958531260490417,0.216832622885704,0.2790205180644989,0.0683029815554618,0.0,0.0,0.0,42.910892486572266,25.0,-150.8208770751953,-0.0,43.121185302734375,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032220,297.625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3825378417969,0.4908932447433471,0.050000000745058,0.0464702658355236,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.3825378417969,0.4908932447433471,0.050000000745058,0.0489354282617569,297.6713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.3825378417969,0.4908932447433471,0.050000000745058,0.0361435413360595,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.3825378417969,0.4908932447433471,0.050000000745058,0.0489354282617569,297.5775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.3825378417969,0.4908932447433471,0.050000000745058,0.2321285903453827,290.37841796875,289.6499938964844,284.8752746582031,283.5745544433594,292.0224304199219,297.5787658691406,292.3581848144531,1.0,0.1822512000799179,1.0,1.0,0.9847028255462646,1.0,-0.4951509833335876,0.2165883183479309,0.2785626649856567,0.0681486502289772,0.0,0.0,0.0,41.14783477783203,25.0,-130.10165405273438,-0.0,41.555789947509766,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032280,297.6336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3448181152344,0.495321661233902,0.050000000745058,0.0463953465223312,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3448181152344,0.495321661233902,0.050000000745058,0.048856534063816,297.66900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3448181152344,0.495321661233902,0.050000000745058,0.036085270345211,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.3448181152344,0.495321661233902,0.050000000745058,0.048856534063816,297.5742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3448181152344,0.495321661233902,0.050000000745058,0.2317543625831604,290.3410949707031,289.1499938964844,284.9100036621094,283.5808410644531,292.0341186523437,297.5753479003906,292.3231506347656,1.0,0.1785211116075515,1.0,1.0,0.9829228520393372,1.0,-0.4943526983261108,0.2163021266460418,0.2780505716800689,0.0679721757769584,0.0,0.0,0.0,39.14361572265625,25.0,-112.63556671142578,-0.0,39.7814826965332,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032340,297.6508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.27984619140625,0.5026252865791321,0.050000000745058,0.0462829656898975,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.27984619140625,0.5026252865791321,0.050000000745058,0.0487381927669048,297.6649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.27984619140625,0.5026252865791321,0.050000000745058,0.0359978638589382,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.27984619140625,0.5026252865791321,0.050000000745058,0.0487381927669048,297.5684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.27984619140625,0.5026252865791321,0.050000000745058,0.2311930060386657,290.27703857421875,288.6499938964844,284.9823608398437,283.5926208496094,292.0589294433594,297.5693359375,292.2635192871094,1.0,0.1731355488300323,1.0,1.0,0.979208767414093,1.0,-0.4931550920009613,0.2159158438444137,0.2772392332553863,0.0676685646176338,0.0,0.0,0.0,36.13643646240234,25.0,-80.99118041992188,-0.0,37.12971496582031,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032400,297.6508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.27984619140625,0.5026252865791321,0.050000000745058,0.0462829656898975,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.27984619140625,0.5026252865791321,0.050000000745058,0.0487381927669048,297.6649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.27984619140625,0.5026252865791321,0.050000000745058,0.0359978638589382,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.27984619140625,0.5026252865791321,0.050000000745058,0.0487381927669048,297.5684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.27984619140625,0.5026252865791321,0.050000000745058,0.2311930060386657,290.27703857421875,288.6499938964844,284.9823608398437,283.5926208496094,292.0589294433594,297.5693359375,292.2635192871094,1.0,0.1731355488300323,1.0,1.0,0.979208767414093,1.0,-0.4931550920009613,0.2159158438444137,0.2772392332553863,0.0676685646176338,0.0,0.0,0.0,36.13643646240234,25.0,-80.99118041992188,-0.0,37.12971496582031,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032460,297.6638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2418212890625,0.5074571371078491,0.050000000745058,0.0462163873016834,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2418212890625,0.5074571371078491,0.050000000745058,0.0486680828034877,297.6624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2418212890625,0.5074571371078491,0.050000000745058,0.0359460785984993,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2418212890625,0.5074571371078491,0.050000000745058,0.0486680828034877,297.56500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2418212890625,0.5074571371078491,0.050000000745058,0.2308604270219802,290.2396240234375,288.6499938964844,285.0375061035156,283.6005554199219,292.0732727050781,297.565673828125,292.2289428710937,1.0,0.1697683334350586,1.0,1.0,0.9621780514717102,1.0,-0.4924455881118774,0.2159508317708969,0.2764947712421417,0.0676921606063842,0.0,0.0,0.0,34.354286193847656,25.0,-61.79226303100586,-0.0,35.564151763916016,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032520,297.6678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.23175048828125,0.508858859539032,0.050000000745058,0.0461981631815433,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.23175048828125,0.508858859539032,0.050000000745058,0.0486488901078701,297.6618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.23175048828125,0.508858859539032,0.050000000745058,0.0359319038689136,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.23175048828125,0.508858859539032,0.050000000745058,0.0486488901078701,297.5640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.23175048828125,0.508858859539032,0.050000000745058,0.2307693809270858,290.22967529296875,288.1499938964844,285.0546264648437,283.6028137207031,292.0772705078125,297.564697265625,292.2197570800781,1.0,0.168833702802658,1.0,1.0,0.9568809866905212,1.0,-0.4922513961791992,0.2159848064184188,0.2762665748596191,0.0677123516798019,0.0,0.0,0.0,33.86635208129883,25.0,-56.71184539794922,-0.0,35.13629150390625,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032580,297.6842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1967468261719,0.5142737030982971,0.050000000745058,0.0461319833993911,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1967468261719,0.5142737030982971,0.050000000745058,0.0485792011022567,297.6595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1967468261719,0.5142737030982971,0.050000000745058,0.0358804315328598,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1967468261719,0.5142737030982971,0.050000000745058,0.0485792011022567,297.5608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1967468261719,0.5142737030982971,0.050000000745058,0.2304388135671615,290.1952514648437,287.6499938964844,285.1268615722656,283.611572265625,292.0933837890625,297.5613098144531,292.188232421875,1.0,0.1653904914855957,1.0,1.0,0.9345531463623048,1.0,-0.4915461540222168,0.2162262946367263,0.2753198742866516,0.0678532570600509,0.0,0.0,0.0,32.094078063964844,25.0,-38.48256301879883,-0.0,33.58501052856445,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032640,297.6842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1967468261719,0.5142737030982971,0.050000000745058,0.0461319833993911,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1967468261719,0.5142737030982971,0.050000000745058,0.0485792011022567,297.6595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1967468261719,0.5142737030982971,0.050000000745058,0.0358804315328598,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1967468261719,0.5142737030982971,0.050000000745058,0.0485792011022567,297.5608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1967468261719,0.5142737030982971,0.050000000745058,0.2304388135671615,290.1952514648437,287.6499938964844,285.1268615722656,283.611572265625,292.0933837890625,297.5613098144531,292.188232421875,1.0,0.1653904914855957,1.0,1.0,0.9345531463623048,1.0,-0.4915461540222168,0.2162262946367263,0.2753198742866516,0.0678532570600509,0.0,0.0,0.0,32.094078063964844,25.0,-38.48256301879883,-0.0,33.58501052856445,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032700,297.6921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1834411621094,0.5166921019554138,0.050000000745058,0.0461044274270534,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1834411621094,0.5166921019554138,0.050000000745058,0.048550184816122,297.6586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1834411621094,0.5166921019554138,0.050000000745058,0.0358589999377727,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1834411621094,0.5166921019554138,0.050000000745058,0.048550184816122,297.5596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1834411621094,0.5166921019554138,0.050000000745058,0.230301171541214,290.1822204589844,287.6499938964844,285.1629638671875,283.615478515625,292.10089111328125,297.5599975585937,292.1764221191406,1.0,0.1639330685138702,1.0,1.0,0.923389196395874,1.0,-0.4912525415420532,0.2164045423269271,0.2748479843139648,0.0679614171385765,0.0,0.0,0.0,31.35589408874512,25.0,-31.053680419921875,-0.0,32.9401741027832,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
