time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12032760,297.699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.17242431640625,0.5189321637153625,0.050000000745058,0.0460799112915992,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.17242431640625,0.5189321637153625,0.050000000745058,0.0485243648290634,297.6579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.17242431640625,0.5189321637153625,0.050000000745058,0.0358399301767349,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.17242431640625,0.5189321637153625,0.050000000745058,0.0485243648290634,297.55859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.17242431640625,0.5189321637153625,0.050000000745058,0.2301786988973617,290.1714172363281,287.1499938964844,285.19903564453125,283.6190795898437,292.08953857421875,297.5589294433594,292.1663513183594,1.0,0.1626246273517608,1.0,1.0,0.8767531514167786,1.0,-0.4909912645816803,0.2176247537136078,0.2733665108680725,0.0690989717841148,0.0,0.0,0.0,30.69906616210937,25.0,-27.294919967651367,-0.0,32.36720275878906,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032820,297.7079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.161376953125,0.5210824608802795,0.050000000745058,0.0460572279989719,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.161376953125,0.5210824608802795,0.050000000745058,0.0485004782676696,297.6573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.161376953125,0.5210824608802795,0.1286369860172271,0.0358222909271717,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.161376953125,0.5210824608802795,0.050000000745058,0.0485004782676696,297.5577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.161376953125,0.5210824608802795,0.050000000745058,0.2300653904676437,290.1603088378906,287.1499938964844,285.23663330078125,283.62255859375,292.0570983886719,297.5580139160156,292.1542358398437,1.0,0.161404088139534,1.0,1.0,0.8281815648078918,1.0,-0.4907495677471161,0.2196138054132461,0.2711357772350311,0.0709947124123573,0.0,0.0,0.0,30.09140014648437,25.0,-30.26936912536621,-0.0,31.837779998779297,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032880,297.7088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1445617675781,0.6857103109359741,0.1396165341138839,0.0868940576910972,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.146484375,0.544239342212677,0.050000000745058,0.0482864715158939,297.63555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1430053710937,0.739827036857605,0.1296011358499527,0.084948219358921,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.146484375,0.544239342212677,0.050000000745058,0.0482864715158939,297.55780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.146484375,0.544239342212677,0.050000000745058,0.2290502339601516,290.1440734863281,286.6499938964844,285.271240234375,283.6255187988281,292.0279235839844,297.5577392578125,292.13543701171875,1.0,0.1617733985185623,1.0,1.0,0.7834810614585876,1.0,-0.5969205498695374,0.268956571817398,0.3279639780521393,0.0959808900952339,0.0,0.0,0.0,25.499698638916016,43.0,-40.71599197387695,-0.0,37.9797477722168,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032940,297.6265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.09295654296875,0.7686545252799988,0.1383463144302368,0.1253850162029266,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.09912109375,0.5399298667907715,0.050000000745058,0.0483209230005741,297.5694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0932312011719,0.7511231303215027,0.1290217190980911,0.0909088477492332,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.09912109375,0.5399298667907715,0.050000000745058,0.0483209230005741,297.555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.09912109375,0.5399298667907715,0.050000000745058,0.2292136549949646,290.0946044921875,286.1499938964844,285.34344482421875,283.63104248046875,291.8467712402344,297.5562438964844,292.0810546875,1.0,0.1701797544956207,1.0,1.0,0.690208911895752,1.0,-0.6506068706512451,0.3058246672153473,0.3447821736335754,0.1227876991033554,0.0,0.0,0.0,26.84842300415039,31.0,-81.97896575927734,-0.0,45.35909271240234,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033000,297.6265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.09295654296875,0.7686545252799988,0.1383463144302368,0.1253850162029266,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.09912109375,0.5399298667907715,0.050000000745058,0.0483209230005741,297.5694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0932312011719,0.7511231303215027,0.1290217190980911,0.0909088477492332,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.09912109375,0.5399298667907715,0.050000000745058,0.0483209230005741,297.555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.09912109375,0.5399298667907715,0.050000000745058,0.2292136549949646,290.0946044921875,286.1499938964844,285.34344482421875,283.63104248046875,291.8467712402344,297.5562438964844,292.0810546875,1.0,0.1701797544956207,1.0,1.0,0.690208911895752,1.0,-0.6506068706512451,0.3058246672153473,0.3447821736335754,0.1227876991033554,0.0,0.0,0.0,26.84842300415039,31.0,-81.97896575927734,-0.0,45.35909271240234,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033060,297.5882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0022277832031,0.7633421421051025,0.139108195900917,0.1256516575813293,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0186767578125,0.5350497961044312,0.050000000745058,0.0483627542853355,297.5345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.00299072265625,0.746336817741394,0.1295821517705917,0.0911722928285598,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0186767578125,0.5350497961044312,0.050000000745058,0.0483627542853355,297.5533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0186767578125,0.5350497961044312,0.1222862750291824,0.2294120788574218,290.0068054199219,286.1499938964844,285.3985595703125,283.634765625,291.27252197265625,297.5538024902344,291.9681701660156,1.0,0.1717092543840408,1.0,1.0,0.5824859142303467,1.0,-0.651580810546875,0.3422008752822876,0.3093799650669098,0.158655434846878,0.0,0.0,0.0,27.919084548950195,31.0,-222.70553588867188,-0.0,46.668453216552734,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033120,297.5809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9339904785156,0.8637934923171997,0.1397196650505066,0.1255329251289367,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9628295898437,0.6178303956985474,0.050000000745058,0.0478675216436386,297.5268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9354553222656,0.8442075252532959,0.1300001293420791,0.0909832492470741,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9628295898437,0.6178303956985474,0.050000000745058,0.0478675216436386,297.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9497985839844,0.7496410012245178,0.1231218501925468,0.4070196449756622,289.937255859375,286.1499938964844,285.4157409667969,283.6358642578125,290.9900817871094,297.5516052246094,291.87701416015625,1.0,0.1746359318494796,1.0,1.0,0.5489808320999146,1.0,-0.8628904819488525,0.472254067659378,0.3906363844871521,0.2461374402046203,0.0,0.0,0.0,17.408353805541992,34.0,-345.9124755859375,-0.0,62.073463439941406,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033180,297.58642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5498352050781,0.8817435503005981,0.1436525881290435,0.0929705053567886,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6073608398437,0.6963822245597839,0.050000000745058,0.047640610486269,297.50390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5332336425781,0.9607462882995604,0.1307204663753509,0.0914482921361923,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6073608398437,0.6963822245597839,0.050000000745058,0.047640610486269,297.5062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.53668212890625,0.9370623826980592,0.1220314428210258,0.5488869547843933,289.5274353027344,286.1499938964844,285.4610595703125,283.6385803222656,289.9797058105469,297.51202392578125,291.4233093261719,1.0,0.1818140894174575,1.0,1.0,0.4605154693126678,1.0,-0.9852540493011476,0.6243467330932617,0.3609073162078857,0.3814936876296997,0.0,0.0,0.0,13.177414894104004,34.0,-781.8359375,-0.0,77.1506576538086,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033240,297.58514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19757080078125,0.9078086018562316,0.1455981135368347,0.1030726954340934,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2831726074219,0.6918047666549683,0.050000000745058,0.047648586332798,297.4873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1874694824219,0.9550107717514038,0.1307811290025711,0.0916096940636634,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2831726074219,0.6918047666549683,0.050000000745058,0.047648586332798,297.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1921081542969,0.9294415712356568,0.1209978908300399,0.5475968718528748,289.179443359375,286.1499938964844,285.48809814453125,283.64013671875,289.2264099121094,297.4838256835937,291.0503845214844,1.0,0.1856431514024734,1.0,1.0,0.4077527523040771,1.0,-1.007857322692871,0.7034195065498352,0.3044377863407135,0.4536152482032776,0.0,0.0,0.0,13.629889488220217,52.0,-1061.2430419921875,-0.0,81.3642807006836,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033300,297.5496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5886535644531,0.9410719871520996,0.1448915302753448,0.13107630610466,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.72186279296875,0.6574538350105286,0.050000000745058,0.0477236956357955,297.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5969543457031,0.903596043586731,0.1304541677236557,0.0916131138801574,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.72186279296875,0.6574538350105286,0.050000000745058,0.0477236956357955,297.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6037902832031,0.8784378170967102,0.1194925308227539,0.5418310165405273,288.58477783203125,286.1499938964844,285.5243225097656,283.64215087890625,288.2034912109375,297.4471130371094,290.4288330078125,1.0,0.1932159215211868,1.0,1.0,0.3371387124061584,1.0,-1.0320510864257812,0.8096740245819092,0.2223770469427108,0.5542473793029785,0.0,0.0,0.0,15.840055465698242,52.0,-1424.633544921875,-0.0,90.36341857910156,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033360,297.5042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9290466308594,0.853680431842804,0.1429645121097564,0.1299220621585846,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.06988525390625,0.6031556129455566,0.050000000745058,0.0479322150349617,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9371337890625,0.8268646597862244,0.1295605301856994,0.0913401171565055,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.06988525390625,0.6031556129455566,0.050000000745058,0.0479322150349617,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.94500732421875,0.802871823310852,0.1177107617259025,0.535452127456665,287.9250793457031,286.1499938964844,285.5605773925781,283.6440734863281,287.4482421875,297.41021728515625,289.77056884765625,1.0,0.2012548148632049,1.0,1.0,0.2823097705841064,1.0,-1.0231846570968628,0.8664510250091553,0.1567335873842239,0.6123577952384949,0.0,0.0,0.0,21.02012062072754,40.0,-1616.704345703125,-0.0,97.5816650390625,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033420,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1678771972656,0.810380756855011,0.1403961479663849,0.1278450191020965,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.29345703125,0.5700867176055908,0.050000000745058,0.0481070093810558,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1746826171875,0.7846302390098572,0.1278673112392425,0.0904579237103462,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.29345703125,0.5700867176055908,0.050000000745058,0.0481070093810558,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1825256347656,0.7586237788200378,0.1151950359344482,0.525542140007019,287.1641845703125,286.1499938964844,285.60595703125,283.6464538574219,286.7547607421875,297.3643798828125,289.0243225097656,1.0,0.2059734761714935,1.0,1.0,0.213768795132637,1.0,-1.0081602334976196,0.9140623211860656,0.0940978825092315,0.6624102592468262,0.0,0.0,0.0,25.2689266204834,40.0,-1638.398193359375,-0.0,101.7226791381836,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033480,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.75250244140625,0.7940040826797485,0.1388580203056335,0.1265261471271515,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8682556152344,0.5589101910591125,0.050000000745058,0.0481779649853706,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7586975097656,0.769421398639679,0.1266661435365677,0.0897323116660118,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8682556152344,0.5589101910591125,0.050000000745058,0.0481779649853706,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7663879394531,0.7435844540596008,0.1135991737246513,0.5188981890678406,286.7490539550781,286.25,285.6332092285156,283.6478881835937,286.4574279785156,297.33770751953125,288.618896484375,1.0,0.207410916686058,1.0,1.0,0.1726519018411636,1.0,-0.9979029893875122,0.9309367537498474,0.0669662579894065,0.6810017228126526,0.0,0.0,0.0,26.942869186401367,28.0,-1582.648193359375,-0.0,102.37715911865234,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033540,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7548522949219,0.7717554569244385,0.1350548267364502,0.1230965480208396,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8566589355469,0.5465199947357178,0.050000000745058,0.0482667684555053,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.760498046875,0.7490730881690979,0.1231946051120758,0.0874379649758338,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8566589355469,0.5465199947357178,0.050000000745058,0.0482667684555053,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7684936523437,0.7224663496017456,0.1092696711421012,0.5000016093254089,285.7517395019531,286.3500061035156,285.7059936523437,283.6517333984375,285.7191772460937,297.2718200683594,287.6318054199219,1.0,0.2068551182746887,1.0,1.0,0.0629940181970596,1.0,-0.968566358089447,0.9677687883377076,0.0007975871558301,0.7227715849876404,0.0,0.0,0.0,28.844690322875977,25.0,-1416.430908203125,-0.0,99.35965728759766,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033600,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7548522949219,0.7717554569244385,0.1350548267364502,0.1230965480208396,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8566589355469,0.5465199947357178,0.050000000745058,0.0482667684555053,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.760498046875,0.7490730881690979,0.1231946051120758,0.0874379649758338,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8566589355469,0.5465199947357178,0.050000000745058,0.0482667684555053,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7684936523437,0.7224663496017456,0.1092696711421012,0.5000016093254089,285.7517395019531,286.3500061035156,285.7059936523437,283.6517333984375,285.7191772460937,297.2718200683594,287.6318054199219,1.0,0.2068551182746887,1.0,1.0,0.0629940181970596,1.0,-0.968566358089447,0.9677687883377076,0.0007975871558301,0.7227715849876404,0.0,0.0,0.0,28.844690322875977,25.0,-1416.430908203125,-0.0,99.35965728759766,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033660,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.06591796875,0.7599462270736694,0.1320056170225143,0.1201591864228248,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1207580566406,0.5417053699493408,0.050000000745058,0.0483048968017101,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0690612792969,0.7373879551887512,0.1198075786232948,0.0850356966257095,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1207580566406,0.5417053699493408,0.050000000745058,0.0483048968017101,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0737609863281,0.708319902420044,0.1051435321569442,0.4812005460262298,285.064453125,286.45001220703125,285.77899169921875,283.65582275390625,285.7923583984375,297.2157592773437,287.0011291503906,1.0,0.2046451866626739,1.0,1.0,0.0761806517839431,1.0,-0.9396823644638062,0.9381486773490906,0.0015337144723162,0.6982231140136719,0.0,0.0,0.0,29.46175193786621,25.0,-939.2258911132812,-0.0,94.4311065673828,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033720,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.06591796875,0.7599462270736694,0.1320056170225143,0.1201591864228248,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1207580566406,0.5417053699493408,0.050000000745058,0.0483048968017101,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0690612792969,0.7373879551887512,0.1198075786232948,0.0850356966257095,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1207580566406,0.5417053699493408,0.050000000745058,0.0483048968017101,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0737609863281,0.708319902420044,0.1051435321569442,0.4812005460262298,285.064453125,286.45001220703125,285.77899169921875,283.65582275390625,285.7923583984375,297.2157592773437,287.0011291503906,1.0,0.2046451866626739,1.0,1.0,0.0761806517839431,1.0,-0.9396823644638062,0.9381486773490906,0.0015337144723162,0.6982231140136719,0.0,0.0,0.0,29.46175193786621,25.0,-939.2258911132812,-0.0,94.4311065673828,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033780,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6804504394531,0.753652811050415,0.130315288901329,0.1183599680662155,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7137451171875,0.5394667387008667,0.050000000745058,0.0483234673738479,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6825866699219,0.7297931909561157,0.1172054633498191,0.0830918923020362,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7137451171875,0.5394667387008667,0.050000000745058,0.0483234673738479,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.68585205078125,0.6974267959594727,0.1017849817872047,0.4653529524803161,284.6796875,286.45001220703125,285.85107421875,283.6602783203125,285.8885498046875,297.1741027832031,286.6393737792969,1.0,0.2023981809616089,1.0,1.0,0.0891574695706367,1.0,-0.9162119030952454,0.9126500487327576,0.0035618490073829,0.6767970323562622,0.0,0.0,0.0,29.6545467376709,25.0,-580.2630615234375,-0.0,90.09777069091795,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033840,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6756286621094,0.7535900473594666,0.1302976906299591,0.1183400675654411,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7086486816406,0.5394476056098938,0.050000000745058,0.0483236275613307,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6777648925781,0.7296998500823975,0.1171696111559867,0.083064816892147,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7086486816406,0.5394476056098938,0.050000000745058,0.0483236275613307,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6809997558594,0.6972826719284058,0.1017367839813232,0.46512371301651,284.6748962402344,286.54998779296875,285.85223388671875,283.6603698730469,285.8902893066406,297.1735534667969,286.6348876953125,1.0,0.2023620009422302,1.0,1.0,0.0893672779202461,1.0,-0.9158807396888732,0.912273406982422,0.0036073876544833,0.6764774918556213,0.0,0.0,0.0,29.654766082763672,25.0,-575.520751953125,-0.0,90.03385925292969,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033900,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5428771972656,0.7521418929100037,0.1298755258321762,0.1178397387266159,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.56817626953125,0.5390790104866028,0.050000000745058,0.0483267717063427,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.54461669921875,0.7271744012832642,0.1161320284008979,0.0822775363922119,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.56817626953125,0.5390790104866028,0.050000000745058,0.0483267717063427,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5472106933594,0.6932175755500793,0.1003121808171272,0.4583279490470886,284.5424194335937,286.54998779296875,285.8889465332031,283.6628723144531,285.9474182128906,297.1572570800781,286.5117492675781,1.0,0.201237678527832,1.0,1.0,0.0959605947136879,1.0,-0.9061855673789978,0.9008888006210328,0.0052967295050621,0.666761040687561,0.0,0.0,0.0,29.62110137939453,25.0,-439.5793762207031,-0.0,88.11582946777344,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033960,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.45001220703125,0.7515613436698914,0.1296931058168411,0.117566280066967,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4664001464844,0.5390631556510925,0.050000000745058,0.0483269542455673,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4510803222656,0.7253283262252808,0.1152619421482086,0.0816098824143409,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4664001464844,0.5390631556510925,0.050000000745058,0.0483269542455673,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4527587890625,0.6899428963661194,0.0990587696433067,0.4523101449012756,284.4497985839844,286.6499938964844,285.9257202148437,283.6655578613281,286.21484375,297.1437683105469,286.4358825683594,1.0,0.2001449465751648,1.0,1.0,0.1351151913404464,1.0,-0.8978331685066223,0.8704590797424316,0.0273741222918033,0.6378405094146729,0.0,0.0,0.0,29.524259567260746,25.0,-276.7699584960937,-0.0,86.37281799316406,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034020,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5353698730469,0.7531816959381104,0.1302203238010406,0.117741547524929,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5183410644531,0.5401771068572998,0.050000000745058,0.0483177453279495,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5338134765625,0.7239052057266235,0.1141683757305145,0.0806750059127807,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5183410644531,0.5401771068572998,0.050000000745058,0.0483177453279495,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5316162109375,0.6860045790672302,0.0971715226769447,0.4427984952926636,284.5354919433594,286.75,285.99951171875,283.6716003417969,286.8973693847656,297.1253356933594,286.5616149902344,1.0,0.1981144249439239,1.0,1.0,0.2134243845939636,1.0,-0.8854812979698181,0.8109763860702515,0.074504904448986,0.5805848836898804,0.0,0.0,0.0,29.13890838623047,25.0,119.99213409423828,-0.0,83.46881103515625,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034080,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5353698730469,0.7531816959381104,0.1302203238010406,0.117741547524929,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5183410644531,0.5401771068572998,0.050000000745058,0.0483177453279495,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5338134765625,0.7239052057266235,0.1141683757305145,0.0806750059127807,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5183410644531,0.5401771068572998,0.050000000745058,0.0483177453279495,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5316162109375,0.6860045790672302,0.0971715226769447,0.4427984952926636,284.5354919433594,286.75,285.99951171875,283.6716003417969,286.8973693847656,297.1253356933594,286.5616149902344,1.0,0.1981144249439239,1.0,1.0,0.2134243845939636,1.0,-0.8854812979698181,0.8109763860702515,0.074504904448986,0.5805848836898804,0.0,0.0,0.0,29.13890838623047,25.0,119.99213409423828,-0.0,83.46881103515625,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034140,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6473999023437,0.7556469440460205,0.1309700161218643,0.1182705983519554,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.62408447265625,0.5413826704025269,0.050000000745058,0.0483078695833683,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6451721191406,0.7245279550552368,0.113967128098011,0.0804472863674163,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.62408447265625,0.5413826704025269,0.050000000745058,0.0483078695833683,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.64208984375,0.6855151057243347,0.0965452268719673,0.439446210861206,284.6474304199219,286.75,286.0374755859375,283.67510986328125,287.253662109375,297.1202392578125,286.6848449707031,1.0,0.1971884220838546,1.0,1.0,0.2535710632801056,1.0,-0.8817947506904602,0.7812585234642029,0.1005362272262573,0.5515377521514893,0.0,0.0,0.0,28.84091758728028,25.0,263.09527587890625,-0.0,82.33447265625,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034200,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.80059814453125,0.7588553428649902,0.1319422125816345,0.1190121173858642,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7672424316406,0.5428365468978882,0.050000000745058,0.0482961386442184,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7972412109375,0.7258288264274597,0.113975740969181,0.0803725868463516,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7672424316406,0.5428365468978882,0.050000000745058,0.0482961386442184,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.792724609375,0.6858721971511841,0.0961440578103065,0.4371416270732879,284.8004150390625,286.8500061035156,286.0736389160156,283.6787109375,287.6631774902344,297.1177062988281,286.85308837890625,1.0,0.1963932663202285,1.0,1.0,0.2917335927486419,1.0,-0.879800021648407,0.7487049102783203,0.1310950815677642,0.5193684697151184,0.0,0.0,0.0,28.51441192626953,25.0,406.1759033203125,-0.0,81.46919250488281,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034260,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2967224121094,0.7681500315666199,0.1348004937171936,0.1212737783789634,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2372131347656,0.5467376112937927,0.050000000745058,0.0482656396925449,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.29034423828125,0.7306466698646545,0.1146516725420951,0.0806590542197227,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2372131347656,0.5467376112937927,0.050000000745058,0.0482656396925449,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2820739746094,0.6891125440597534,0.0959420204162597,0.4351078569889068,285.29571533203125,286.95001220703125,286.1481018066406,283.6871032714844,288.7505798339844,297.124267578125,287.3847045898437,1.0,0.1950551271438598,1.0,1.0,0.3744929432868957,1.0,-0.8803420066833496,0.6657512784004211,0.2145907431840896,0.4364200532436371,0.0,0.0,0.0,27.730159759521484,25.0,739.098876953125,-0.0,80.35597229003906,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034320,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2967224121094,0.7681500315666199,0.1348004937171936,0.1212737783789634,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2372131347656,0.5467376112937927,0.050000000745058,0.0482656396925449,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.29034423828125,0.7306466698646545,0.1146516725420951,0.0806590542197227,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2372131347656,0.5467376112937927,0.050000000745058,0.0482656396925449,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2820739746094,0.6891125440597534,0.0959420204162597,0.4351078569889068,285.29571533203125,286.95001220703125,286.1481018066406,283.6871032714844,288.7505798339844,297.124267578125,287.3847045898437,1.0,0.1950551271438598,1.0,1.0,0.3744929432868957,1.0,-0.8803420066833496,0.6657512784004211,0.2145907431840896,0.4364200532436371,0.0,0.0,0.0,27.730159759521484,25.0,739.098876953125,-0.0,80.35597229003906,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034380,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.039306640625,0.7819017767906189,0.139008417725563,0.1246901303529739,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9555053710937,0.5521720051765442,0.050000000745058,0.0482253581285476,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.02996826171875,0.7389437556266785,0.1163460835814476,0.0816232562065124,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9555053710937,0.5521720051765442,0.050000000745058,0.0482253581285476,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0182800292969,0.6963022351264954,0.0966702103614807,0.4370788335800171,286.0369873046875,287.04998779296875,286.2229309082031,283.6969909667969,289.9610595703125,297.141357421875,288.1539611816406,1.0,0.1941820830106735,1.0,1.0,0.4572522640228271,1.0,-0.8878659009933472,0.5781790018081665,0.3096868693828583,0.3475867509841919,0.0,0.0,0.0,26.77512550354004,25.0,1049.1134033203125,-0.0,80.2339859008789,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034440,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.039306640625,0.7819017767906189,0.139008417725563,0.1246901303529739,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9555053710937,0.5521720051765442,0.050000000745058,0.0482253581285476,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.02996826171875,0.7389437556266785,0.1163460835814476,0.0816232562065124,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9555053710937,0.5521720051765442,0.050000000745058,0.0482253581285476,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0182800292969,0.6963022351264954,0.0966702103614807,0.4370788335800171,286.0369873046875,287.04998779296875,286.2229309082031,283.6969909667969,289.9610595703125,297.141357421875,288.1539611816406,1.0,0.1941820830106735,1.0,1.0,0.4572522640228271,1.0,-0.8878659009933472,0.5781790018081665,0.3096868693828583,0.3475867509841919,0.0,0.0,0.0,26.77512550354004,25.0,1049.1134033203125,-0.0,80.2339859008789,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034500,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4756164550781,0.7907007932662964,0.1416481733322143,0.1268731653690338,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.383544921875,0.5555823445320129,0.050000000745058,0.0482012741267681,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4652099609375,0.7446595430374146,0.1175977811217308,0.0823833718895912,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.383544921875,0.5555823445320129,0.050000000745058,0.0482012741267681,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4524230957031,0.701572060585022,0.0974010378122329,0.4396813213825226,286.4726257324219,287.04998779296875,286.260498046875,283.7025451660156,290.52410888671875,297.1535949707031,288.5965270996094,1.0,0.1939478069543838,1.0,1.0,0.4986319541931152,1.0,-0.8944626450538635,0.5392404794692993,0.3552221059799194,0.3074777722358703,0.0,0.0,0.0,26.230377197265625,25.0,1159.0693359375,-0.0,80.5821304321289,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034560,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9220275878906,0.8008328676223755,0.1446207016706466,0.1293658465147018,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8293762207031,0.5595329999923706,0.050000000745058,0.0481744185090065,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.91168212890625,0.7515766024589539,0.1191025450825691,0.0833254754543304,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8293762207031,0.5595329999923706,0.050000000745058,0.0481744185090065,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.89910888671875,0.7080178260803223,0.0983648896217346,0.4433495104312897,286.9186706542969,287.1499938964844,286.2981872558594,283.7085876464844,290.783203125,297.16796875,289.0315246582031,1.0,0.1938625127077102,1.0,1.0,0.5128822922706604,1.0,-0.9029218554496764,0.5287570953369141,0.3741647601127624,0.2953978180885315,0.0,0.0,0.0,25.641263961791992,25.0,1159.49267578125,-0.0,81.21305847167969,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034620,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6380920410156,0.8226356506347656,0.151097223162651,0.1349906623363495,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5665588378906,0.568462610244751,0.050000000745058,0.0481174141168594,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6299133300781,0.7682037353515625,0.1225449368357658,0.0856008306145668,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5665588378906,0.568462610244751,0.050000000745058,0.0481174141168594,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6204528808594,0.7224326133728027,0.1007464379072189,0.4531528055667877,287.6348876953125,287.25,286.37384033203125,283.7221069335937,291.1488952636719,297.1996154785156,289.7200622558594,1.0,0.1941419839859008,1.0,1.0,0.5413830280303955,1.0,-0.9240311980247498,0.5150719285011292,0.4089592695236206,0.2777361571788788,0.0,0.0,0.0,24.43054580688477,25.0,985.6990966796876,-0.0,83.22180938720703,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034680,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6380920410156,0.8226356506347656,0.151097223162651,0.1349906623363495,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5665588378906,0.568462610244751,0.050000000745058,0.0481174141168594,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6299133300781,0.7682037353515625,0.1225449368357658,0.0856008306145668,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5665588378906,0.568462610244751,0.050000000745058,0.0481174141168594,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6204528808594,0.7224326133728027,0.1007464379072189,0.4531528055667877,287.6348876953125,287.25,286.37384033203125,283.7221069335937,291.1488952636719,297.1996154785156,289.7200622558594,1.0,0.1941419839859008,1.0,1.0,0.5413830280303955,1.0,-0.9240311980247498,0.5150719285011292,0.4089592695236206,0.2777361571788788,0.0,0.0,0.0,24.43054580688477,25.0,985.6990966796876,-0.0,83.22180938720703,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
