time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12034740,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2333374023437,0.8447178602218628,0.1578840464353561,0.1409681439399719,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1708679199219,0.5777968764305115,0.050000000745058,0.0480625554919242,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.22613525390625,0.7867251634597778,0.1262387186288833,0.0881039351224899,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1708679199219,0.5777968764305115,0.050000000745058,0.0480625554919242,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.21807861328125,0.7374565601348877,0.1034538149833679,0.464725911617279,288.2301330566406,287.3500061035156,286.45001220703125,283.73779296875,291.4726257324219,297.2312316894531,290.3011169433594,1.0,0.1949701905250549,1.0,1.0,0.5698837041854858,1.0,-0.947967290878296,0.5051830410957336,0.4427842795848846,0.2633340358734131,0.0,0.0,0.0,23.31200218200684,25.0,829.6493530273438,-0.0,85.97578430175781,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034800,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2333374023437,0.8447178602218628,0.1578840464353561,0.1409681439399719,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1708679199219,0.5777968764305115,0.050000000745058,0.0480625554919242,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.22613525390625,0.7867251634597778,0.1262387186288833,0.0881039351224899,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1708679199219,0.5777968764305115,0.050000000745058,0.0480625554919242,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.21807861328125,0.7374565601348877,0.1034538149833679,0.464725911617279,288.2301330566406,287.3500061035156,286.45001220703125,283.73779296875,291.4726257324219,297.2312316894531,290.3011169433594,1.0,0.1949701905250549,1.0,1.0,0.5698837041854858,1.0,-0.947967290878296,0.5051830410957336,0.4427842795848846,0.2633340358734131,0.0,0.0,0.0,23.31200218200684,25.0,829.6493530273438,-0.0,85.97578430175781,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034860,297.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6503601074219,0.8683525919914246,0.1647732406854629,0.1471166908740997,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6165466308594,0.5871722102165222,0.050000000745058,0.0480115413665771,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.64678955078125,0.8060591220855713,0.1299957782030105,0.0907001197338104,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6165466308594,0.5871722102165222,0.050000000745058,0.0480115413665771,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.64288330078125,0.7535699009895325,0.1063030585646629,0.4772191643714905,288.6486511230469,287.45001220703125,286.5265197753906,283.7543029785156,291.2740478515625,297.2612609863281,290.67938232421875,1.0,0.1962838768959045,1.0,1.0,0.5358558297157288,1.0,-0.9733346104621888,0.5446851253509521,0.4286495149135589,0.2979204356670379,0.0,0.0,0.0,22.32136344909668,25.0,519.091796875,-0.0,89.33876037597656,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034920,297.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6503601074219,0.8683525919914246,0.1647732406854629,0.1471166908740997,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6165466308594,0.5871722102165222,0.050000000745058,0.0480115413665771,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.64678955078125,0.8060591220855713,0.1299957782030105,0.0907001197338104,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6165466308594,0.5871722102165222,0.050000000745058,0.0480115413665771,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.64288330078125,0.7535699009895325,0.1063030585646629,0.4772191643714905,288.6486511230469,287.45001220703125,286.5265197753906,283.7543029785156,291.2740478515625,297.2612609863281,290.67938232421875,1.0,0.1962838768959045,1.0,1.0,0.5358558297157288,1.0,-0.9733346104621888,0.5446851253509521,0.4286495149135589,0.2979204356670379,0.0,0.0,0.0,22.32136344909668,25.0,519.091796875,-0.0,89.33876037597656,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034980,297.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7959289550781,0.8905478119850159,0.1711077243089676,0.152921974658966,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7863464355469,0.5950711965560913,0.050000000745058,0.0479712709784507,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7950439453125,0.822256863117218,0.1333397030830383,0.0930997058749198,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7863464355469,0.5950711965560913,0.050000000745058,0.0479712709784507,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7940673828125,0.7686590552330017,0.1088955476880073,0.4890736937522888,288.79547119140625,287.54998779296875,286.603271484375,283.7701416015625,290.9788818359375,297.28546142578125,290.8018798828125,1.0,0.1979582458734512,1.0,1.0,0.5018279552459717,1.0,-0.9973146915435792,0.5908366441726685,0.4064780473709106,0.3394033908843994,0.0,0.0,0.0,21.594327926635746,25.0,209.91465759277344,-0.0,92.9953384399414,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035040,297.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7959289550781,0.8905478119850159,0.1711077243089676,0.152921974658966,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7863464355469,0.5950711965560913,0.050000000745058,0.0479712709784507,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7950439453125,0.822256863117218,0.1333397030830383,0.0930997058749198,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7863464355469,0.5950711965560913,0.050000000745058,0.0479712709784507,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7940673828125,0.7686590552330017,0.1088955476880073,0.4890736937522888,288.79547119140625,287.54998779296875,286.603271484375,283.7701416015625,290.9788818359375,297.28546142578125,290.8018798828125,1.0,0.1979582458734512,1.0,1.0,0.5018279552459717,1.0,-0.9973146915435792,0.5908366441726685,0.4064780473709106,0.3394033908843994,0.0,0.0,0.0,21.594327926635746,25.0,209.91465759277344,-0.0,92.9953384399414,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035100,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8038024902344,0.9000470042228699,0.1739863008260727,0.1555812805891037,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8034362792969,0.5980679988861084,0.050000000745058,0.0479565635323524,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.803955078125,0.8286503553390503,0.1347834765911102,0.0941537097096443,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8034362792969,0.5980679988861084,0.050000000745058,0.0479565635323524,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8040771484375,0.7749930620193481,0.1100208386778831,0.494333416223526,288.80389404296875,287.54998779296875,286.6417236328125,283.7778625488281,290.8147277832031,297.294921875,290.8009338378906,1.0,0.1988779008388519,1.0,1.0,0.4848139882087707,1.0,-1.008049726486206,0.6153232455253601,0.3927265107631683,0.3617867529392242,0.0,0.0,0.0,21.35572624206543,25.0,83.92793273925781,-0.0,94.82726287841795,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035160,297.48291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7707214355469,0.9084519743919371,0.1766599863767624,0.1580651849508285,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7807312011719,0.6003862619400024,0.050000000745058,0.0479453839361667,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7722473144531,0.833977460861206,0.1360601484775543,0.0950977653264999,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7807312011719,0.6003862619400024,0.050000000745058,0.0479453839361667,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7736511230469,0.7803065776824951,0.1110117956995964,0.499041885137558,288.77154541015625,287.6499938964844,286.68023681640625,283.7854309082031,290.5503234863281,297.302734375,290.7555847167969,1.0,0.1998263448476791,1.0,1.0,0.4588865041732788,1.0,-1.0177892446517944,0.6503984928131104,0.3673907816410064,0.3949165046215057,0.0,0.0,0.0,21.19732093811035,25.0,-52.596900939941406,-0.0,96.623046875,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035220,297.4859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5321350097656,0.921282172203064,0.1812030673027038,0.1623887419700622,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.567626953125,0.6025654673576355,0.050000000745058,0.0479349829256534,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.53662109375,0.8406940698623657,0.1379778087139129,0.0965874418616294,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.567626953125,0.6025654673576355,0.050000000745058,0.0479349829256534,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5408630371094,0.7869049310684204,0.1124695464968681,0.5063754916191101,288.5346374511719,287.75,286.75738525390625,283.8001708984375,289.9410095214844,297.31256103515625,290.4956359863281,1.0,0.201723113656044,1.0,1.0,0.4070315659046173,1.0,-1.033545732498169,0.725416362285614,0.3081294000148773,0.4667373299598694,0.0,0.0,0.0,21.141891479492188,25.0,-329.3610534667969,-0.0,99.95153045654295,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035280,297.4859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5321350097656,0.921282172203064,0.1812030673027038,0.1623887419700622,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.567626953125,0.6025654673576355,0.050000000745058,0.0479349829256534,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.53662109375,0.8406940698623657,0.1379778087139129,0.0965874418616294,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.567626953125,0.6025654673576355,0.050000000745058,0.0479349829256534,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5408630371094,0.7869049310684204,0.1124695464968681,0.5063754916191101,288.5346374511719,287.75,286.75738525390625,283.8001708984375,289.9410095214844,297.31256103515625,290.4956359863281,1.0,0.201723113656044,1.0,1.0,0.4070315659046173,1.0,-1.033545732498169,0.725416362285614,0.3081294000148773,0.4667373299598694,0.0,0.0,0.0,21.141891479492188,25.0,-329.3610534667969,-0.0,99.95153045654295,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035340,297.47711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.14727783203125,0.926095485687256,0.1845688670873642,0.1656784266233444,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.19732666015625,0.6011216640472412,0.050000000745058,0.0479417219758033,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1535339355469,0.8412570357322693,0.1389474272727966,0.0974389314651489,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.19732666015625,0.6011216640472412,0.050000000745058,0.0479417219758033,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1593017578125,0.7871666550636292,0.1131149902939796,0.5102522373199463,288.1508483886719,287.8500061035156,286.8346862792969,283.814453125,289.3214416503906,297.3147277832031,290.0995788574219,1.0,0.2034692764282226,1.0,1.0,0.3551765978336334,1.0,-1.0431877374649048,0.7991197109222412,0.2440680563449859,0.5384080410003662,0.0,0.0,0.0,21.44723129272461,25.0,-524.9678955078125,-0.0,102.64999389648438,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035400,297.47711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.14727783203125,0.926095485687256,0.1845688670873642,0.1656784266233444,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.19732666015625,0.6011216640472412,0.050000000745058,0.0479417219758033,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1535339355469,0.8412570357322693,0.1389474272727966,0.0974389314651489,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.19732666015625,0.6011216640472412,0.050000000745058,0.0479417219758033,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1593017578125,0.7871666550636292,0.1131149902939796,0.5102522373199463,288.1508483886719,287.8500061035156,286.8346862792969,283.814453125,289.3214416503906,297.3147277832031,290.0995788574219,1.0,0.2034692764282226,1.0,1.0,0.3551765978336334,1.0,-1.0431877374649048,0.7991197109222412,0.2440680563449859,0.5384080410003662,0.0,0.0,0.0,21.44723129272461,25.0,-524.9678955078125,-0.0,102.64999389648438,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035460,297.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7657775878906,0.9241325855255128,0.1871123313903808,0.1681147068738937,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8044738769531,0.5967435240745544,0.050000000745058,0.047962736338377,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7704162597656,0.8366567492485046,0.139118492603302,0.0976931378245353,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8044738769531,0.5967435240745544,0.050000000745058,0.047962736338377,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.774658203125,0.7820101380348206,0.1130216941237449,0.510679304599762,287.7684936523437,287.95001220703125,286.9121398925781,283.828369140625,289.1135559082031,297.31256103515625,289.7331237792969,1.0,0.2049236446619033,1.0,1.0,0.3365971148014068,1.0,-1.0469820499420166,0.826489269733429,0.2204927653074264,0.5650070905685425,0.0,0.0,0.0,22.03316116333008,25.0,-488.0069580078125,-0.0,104.55339050292967,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035520,297.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7657775878906,0.9241325855255128,0.1871123313903808,0.1681147068738937,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8044738769531,0.5967435240745544,0.050000000745058,0.047962736338377,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7704162597656,0.8366567492485046,0.139118492603302,0.0976931378245353,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8044738769531,0.5967435240745544,0.050000000745058,0.047962736338377,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.774658203125,0.7820101380348206,0.1130216941237449,0.510679304599762,287.7684936523437,287.95001220703125,286.9121398925781,283.828369140625,289.1135559082031,297.31256103515625,289.7331237792969,1.0,0.2049236446619033,1.0,1.0,0.3365971148014068,1.0,-1.0469820499420166,0.826489269733429,0.2204927653074264,0.5650070905685425,0.0,0.0,0.0,22.03316116333008,25.0,-488.0069580078125,-0.0,104.55339050292967,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035580,297.4462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.49041748046875,0.920816957950592,0.189529076218605,0.1703121960163116,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.521728515625,0.5918374061584473,0.050000000745058,0.047987088561058,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4944152832031,0.8307706713676453,0.1389861404895782,0.0976542308926582,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.521728515625,0.5918374061584473,0.050000000745058,0.047987088561058,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4979858398437,0.7752699255943298,0.1125617176294326,0.5090487599372864,287.4927978515625,288.04998779296875,286.9896850585937,283.8419494628906,288.9530944824219,297.3113098144531,289.46319580078125,1.0,0.206060990691185,1.0,1.0,0.3180176019668579,1.0,-1.0476750135421753,0.8494225144386292,0.1982524842023849,0.587787389755249,0.0,0.0,0.0,22.664072036743164,25.0,-400.8416748046875,-0.0,105.84719848632812,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035640,297.4462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.49041748046875,0.920816957950592,0.189529076218605,0.1703121960163116,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.521728515625,0.5918374061584473,0.050000000745058,0.047987088561058,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4944152832031,0.8307706713676453,0.1389861404895782,0.0976542308926582,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.521728515625,0.5918374061584473,0.050000000745058,0.047987088561058,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4979858398437,0.7752699255943298,0.1125617176294326,0.5090487599372864,287.4927978515625,288.04998779296875,286.9896850585937,283.8419494628906,288.9530944824219,297.3113098144531,289.46319580078125,1.0,0.206060990691185,1.0,1.0,0.3180176019668579,1.0,-1.0476750135421753,0.8494225144386292,0.1982524842023849,0.587787389755249,0.0,0.0,0.0,22.664072036743164,25.0,-400.8416748046875,-0.0,105.84719848632812,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035700,297.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3689270019531,0.9194803833961488,0.1907368749380111,0.17140594124794,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3978576660156,0.589582085609436,0.050000000745058,0.0479985773563385,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3726806640625,0.8279938697814941,0.1388749033212661,0.0975937619805336,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3978576660156,0.589582085609436,0.050000000745058,0.0479985773563385,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3760070800781,0.7719931602478027,0.1122595965862274,0.5078428983688354,287.3711853027344,288.04998779296875,287.02850341796875,283.8486633300781,288.8779602050781,297.3113098144531,289.3438415527344,1.0,0.2065235525369644,1.0,1.0,0.3087278604507446,1.0,-1.0474956035614014,0.8600882887840271,0.1874073594808578,0.5984907746315002,0.0,0.0,0.0,22.955602645874023,25.0,-365.1863098144531,-0.0,106.33293914794922,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035760,297.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.26922607421875,0.918308675289154,0.1919572502374649,0.1725024580955505,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2905578613281,0.5874242782592773,0.050000000745058,0.0480097532272338,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.27166748046875,0.8253107070922852,0.1387530267238617,0.0975191742181778,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2905578613281,0.5874242782592773,0.050000000745058,0.0480097532272338,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2738952636719,0.7687847018241882,0.1119304746389389,0.506473183631897,287.27069091796875,288.1499938964844,287.0673522949219,283.85528564453125,289.0051574707031,297.3117980957031,289.2568054199219,1.0,0.2069206684827804,1.0,1.0,0.3207393586635589,1.0,-1.0471051931381226,0.8473848700523376,0.1997203379869461,0.5859541893005371,0.0,0.0,0.0,23.23184585571289,25.0,-272.1531066894531,-0.0,106.72900390625,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035820,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2701110839844,0.9183666706085204,0.1948657035827636,0.1749603152275085,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2630310058594,0.5842970609664917,0.050000000745058,0.0480262786149978,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2688903808594,0.8215821385383606,0.1387638002634048,0.0974652618169784,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2630310058594,0.5842970609664917,0.050000000745058,0.0480262786149978,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.26788330078125,0.7639376521110535,0.1114189699292182,0.5039620995521545,287.26934814453125,288.25,287.14508056640625,283.86846923828125,289.3529052734375,297.3168029785156,289.2789611816406,1.0,0.2075711190700531,1.0,1.0,0.3447623252868652,1.0,-1.0470154285430908,0.8180402517318726,0.228975161910057,0.5568425059318542,0.0,0.0,0.0,23.645023345947266,25.0,-14.16970920562744,-0.0,107.42697143554688,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035880,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2701110839844,0.9183666706085204,0.1948657035827636,0.1749603152275085,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2630310058594,0.5842970609664917,0.050000000745058,0.0480262786149978,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2688903808594,0.8215821385383606,0.1387638002634048,0.0974652618169784,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2630310058594,0.5842970609664917,0.050000000745058,0.0480262786149978,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.26788330078125,0.7639376521110535,0.1114189699292182,0.5039620995521545,287.26934814453125,288.25,287.14508056640625,283.86846923828125,289.3529052734375,297.3168029785156,289.2789611816406,1.0,0.2075711190700531,1.0,1.0,0.3447623252868652,1.0,-1.0470154285430908,0.8180402517318726,0.228975161910057,0.5568425059318542,0.0,0.0,0.0,23.645023345947266,25.0,-14.16970920562744,-0.0,107.42697143554688,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035940,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4022216796875,0.9235695600509644,0.1986242532730102,0.1781428009271621,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3821105957031,0.5835261940956116,0.050000000745058,0.0480304025113582,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.399169921875,0.821469247341156,0.1393219083547592,0.097757950425148,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3821105957031,0.5835261940956116,0.050000000745058,0.0480304025113582,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3966369628906,0.7625766396522522,0.1113056764006614,0.5029850006103516,287.4002685546875,288.3500061035156,287.22283935546875,283.88153076171875,289.7133483886719,297.3284606933594,289.42138671875,1.0,0.208153948187828,1.0,1.0,0.3687853217124939,1.0,-1.0500223636627195,0.789493978023529,0.2605283558368683,0.5279725790023804,0.0,0.0,0.0,23.783985137939453,25.0,168.73123168945312,-0.0,108.34210968017578,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036000,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4022216796875,0.9235695600509644,0.1986242532730102,0.1781428009271621,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3821105957031,0.5835261940956116,0.050000000745058,0.0480304025113582,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.399169921875,0.821469247341156,0.1393219083547592,0.097757950425148,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3821105957031,0.5835261940956116,0.050000000745058,0.0480304025113582,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3966369628906,0.7625766396522522,0.1113056764006614,0.5029850006103516,287.4002685546875,288.3500061035156,287.22283935546875,283.88153076171875,289.7133483886719,297.3284606933594,289.42138671875,1.0,0.208153948187828,1.0,1.0,0.3687853217124939,1.0,-1.0500223636627195,0.789493978023529,0.2605283558368683,0.5279725790023804,0.0,0.0,0.0,23.783985137939453,25.0,168.73123168945312,-0.0,108.34210968017578,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036060,297.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.651123046875,0.9335088133811952,0.2032060772180557,0.1820460259914398,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6138610839844,0.5848309993743896,0.050000000745058,0.0480233840644359,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6453857421875,0.824730634689331,0.1404508054256439,0.0984340161085128,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6138610839844,0.5848309993743896,0.050000000745058,0.0480233840644359,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.64068603515625,0.7645349502563477,0.1116527095437049,0.5039458274841309,287.6473999023437,288.45001220703125,287.3006286621094,283.89459228515625,290.2349548339844,297.345703125,289.6852722167969,1.0,0.2087863832712173,1.0,1.0,0.4061626493930816,1.0,-1.056653618812561,0.7453115582466125,0.3113420903682709,0.4828383028507232,0.0,0.0,0.0,23.684467315673828,25.0,354.51373291015625,-0.0,109.65863037109376,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036120,297.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.651123046875,0.9335088133811952,0.2032060772180557,0.1820460259914398,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6138610839844,0.5848309993743896,0.050000000745058,0.0480233840644359,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6453857421875,0.824730634689331,0.1404508054256439,0.0984340161085128,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6138610839844,0.5848309993743896,0.050000000745058,0.0480233840644359,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.64068603515625,0.7645349502563477,0.1116527095437049,0.5039458274841309,287.6473999023437,288.45001220703125,287.3006286621094,283.89459228515625,290.2349548339844,297.345703125,289.6852722167969,1.0,0.2087863832712173,1.0,1.0,0.4061626493930816,1.0,-1.056653618812561,0.7453115582466125,0.3113420903682709,0.4828383028507232,0.0,0.0,0.0,23.684467315673828,25.0,354.51373291015625,-0.0,109.65863037109376,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036180,297.4582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.01690673828125,0.9483348727226256,0.2087583541870117,0.1867808550596237,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.96844482421875,0.5883376002311707,0.050000000745058,0.0480048991739749,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0096130371094,0.8316816091537476,0.1422490179538726,0.0995540842413902,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.96844482421875,0.5883376002311707,0.050000000745058,0.0480048991739749,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0035705566406,0.7702447175979614,0.1125584915280342,0.5072606205940247,288.0120544433594,288.54998779296875,287.3783874511719,283.9076843261719,290.76422119140625,297.36883544921875,290.058349609375,1.0,0.2095819264650344,1.0,1.0,0.443539947271347,1.0,-1.0676134824752808,0.7032470703125,0.3643663823604584,0.4389562308788299,0.0,0.0,0.0,23.35085105895996,25.0,496.8092956542969,-0.0,111.57522583007812,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036240,297.4582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.01690673828125,0.9483348727226256,0.2087583541870117,0.1867808550596237,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.96844482421875,0.5883376002311707,0.050000000745058,0.0480048991739749,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0096130371094,0.8316816091537476,0.1422490179538726,0.0995540842413902,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.96844482421875,0.5883376002311707,0.050000000745058,0.0480048991739749,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0035705566406,0.7702447175979614,0.1125584915280342,0.5072606205940247,288.0120544433594,288.54998779296875,287.3783874511719,283.9076843261719,290.76422119140625,297.36883544921875,290.058349609375,1.0,0.2095819264650344,1.0,1.0,0.443539947271347,1.0,-1.0676134824752808,0.7032470703125,0.3643663823604584,0.4389562308788299,0.0,0.0,0.0,23.35085105895996,25.0,496.8092956542969,-0.0,111.57522583007812,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036300,297.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2234191894531,0.9572669863700868,0.2118830531835556,0.1894653290510177,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1714172363281,0.5909011363983154,0.050000000745058,0.0479916967451572,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2156066894531,0.8365877866744995,0.1433936953544616,0.1002861633896827,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1714172363281,0.5909011363983154,0.050000000745058,0.0479916967451572,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.20916748046875,0.7745813131332397,0.1132239922881126,0.5098612308502197,288.2181701660156,288.54998779296875,287.4172668457031,283.9142761230469,291.0191345214844,297.3822631835937,290.2668151855469,1.0,0.2100729346275329,1.0,1.0,0.4622286260128021,1.0,-1.0748029947280884,0.6838801503181458,0.3909229338169098,0.4183262884616852,0.0,0.0,0.0,23.106340408325195,25.0,544.6861572265625,-0.0,112.80709075927734,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036360,297.4834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4320678710937,0.9668931365013124,0.2152138650417328,0.1923433244228363,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.380859375,0.5939981341362,0.050000000745058,0.0479760691523551,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4246520996094,0.8424860835075378,0.144686073064804,0.1011248901486396,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.380859375,0.5939981341362,0.050000000745058,0.0479760691523551,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.41845703125,0.7799299359321594,0.1140216439962387,0.5130648612976074,288.42706298828125,288.6499938964844,287.4561462402344,283.9209289550781,291.1591491699219,297.3966064453125,290.47076416015625,1.0,0.2106398046016693,1.0,1.0,0.4696570336818695,1.0,-1.083070993423462,0.6786808371543884,0.4043901562690735,0.411598801612854,0.0,0.0,0.0,22.81733703613281,25.0,545.0091552734375,-0.0,114.23426055908205,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036420,297.5105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.77056884765625,0.9860374927520752,0.2221830934286117,0.1984780579805374,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7300720214844,0.6011331081390381,0.050000000745058,0.0479413270950317,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7646484375,0.8564845323562622,0.1475241631269455,0.1030286252498626,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7300720214844,0.6011331081390381,0.050000000745058,0.0479413270950317,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7597961425781,0.7927623391151428,0.1158770099282264,0.5208666920661926,288.7664794921875,288.75,287.5338439941406,283.93438720703125,291.388671875,297.4256591796875,290.801513671875,1.0,0.2120124995708465,1.0,1.0,0.4845138788223266,1.0,-1.1019991636276243,0.6716821789741516,0.4303170144557953,0.4010411500930786,0.0,0.0,0.0,22.18523597717285,25.0,476.0028991699219,-0.0,117.6238250732422,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036480,297.5105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.77056884765625,0.9860374927520752,0.2221830934286117,0.1984780579805374,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7300720214844,0.6011331081390381,0.050000000745058,0.0479413270950317,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7646484375,0.8564845323562622,0.1475241631269455,0.1030286252498626,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7300720214844,0.6011331081390381,0.050000000745058,0.0479413270950317,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7597961425781,0.7927623391151428,0.1158770099282264,0.5208666920661926,288.7664794921875,288.75,287.5338439941406,283.93438720703125,291.388671875,297.4256591796875,290.801513671875,1.0,0.2120124995708465,1.0,1.0,0.4845138788223266,1.0,-1.1019991636276243,0.6716821789741516,0.4303170144557953,0.4010411500930786,0.0,0.0,0.0,22.18523597717285,25.0,476.0028991699219,-0.0,117.6238250732422,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036540,297.5379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0680236816406,0.9928768873214722,0.2295223474502563,0.2001042366027832,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.6049410700798035,0.050000000745058,0.0479234121739864,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0628662109375,0.8671465516090393,0.1505303233861923,0.1050894409418106,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.6049410700798035,0.050000000745058,0.0479234121739864,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0585327148437,0.8022417426109314,0.1179339215159416,0.5298144221305847,289.0644226074219,288.8500061035156,287.6114501953125,283.9481811523437,291.6075744628906,297.454833984375,291.0953674316406,1.0,0.213559553027153,1.0,1.0,0.4993707239627838,1.0,-1.1174263954162598,0.6630045771598816,0.4544217884540558,0.3896092474460602,0.0,0.0,0.0,21.93878936767578,25.0,419.8841247558594,-0.0,120.93169403076172,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036600,297.5379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0680236816406,0.9928768873214722,0.2295223474502563,0.2001042366027832,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.6049410700798035,0.050000000745058,0.0479234121739864,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0628662109375,0.8671465516090393,0.1505303233861923,0.1050894409418106,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.6049410700798035,0.050000000745058,0.0479234121739864,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0585327148437,0.8022417426109314,0.1179339215159416,0.5298144221305847,289.0644226074219,288.8500061035156,287.6114501953125,283.9481811523437,291.6075744628906,297.454833984375,291.0953674316406,1.0,0.213559553027153,1.0,1.0,0.4993707239627838,1.0,-1.1174263954162598,0.6630045771598816,0.4544217884540558,0.3896092474460602,0.0,0.0,0.0,21.93878936767578,25.0,419.8841247558594,-0.0,120.93169403076172,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036660,297.5760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.28228759765625,0.9851013422012328,0.2382888197898864,0.1952385455369949,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.26202392578125,0.603962242603302,0.050000000745058,0.0479278974235057,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27996826171875,0.8717060685157776,0.1535926908254623,0.1072318106889724,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.26202392578125,0.603962242603302,0.050000000745058,0.0479278974235057,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777099609375,0.8059630990028381,0.1201012954115867,0.5394778251647949,289.2806701660156,288.95001220703125,287.68896484375,283.9623413085937,291.5982360839844,297.49688720703125,291.29608154296875,1.0,0.2149126380681991,1.0,1.0,0.4901225864887237,1.0,-1.1251213550567627,0.6772930026054382,0.4478282928466797,0.4025343656539917,0.0,0.0,0.0,22.16079330444336,25.0,284.6015930175781,-0.0,123.36766815185548,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
