time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12036720,297.5760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.28228759765625,0.9851013422012328,0.2382888197898864,0.1952385455369949,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.26202392578125,0.603962242603302,0.050000000745058,0.0479278974235057,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27996826171875,0.8717060685157776,0.1535926908254623,0.1072318106889724,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.26202392578125,0.603962242603302,0.050000000745058,0.0479278974235057,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777099609375,0.8059630990028381,0.1201012954115867,0.5394778251647949,289.2806701660156,288.95001220703125,287.68896484375,283.9623413085937,291.5982360839844,297.49688720703125,291.29608154296875,1.0,0.2149126380681991,1.0,1.0,0.4901225864887237,1.0,-1.1251213550567627,0.6772930026054382,0.4478282928466797,0.4025343656539917,0.0,0.0,0.0,22.16079330444336,25.0,284.6015930175781,-0.0,123.36766815185548,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036780,297.6100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3908386230469,0.9840115904808044,0.2471362203359604,0.192958578467369,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.37969970703125,0.6056501865386963,0.050000000745058,0.0479200221598148,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3896179199219,0.8796296715736389,0.156471386551857,0.1092764884233474,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.37969970703125,0.6056501865386963,0.050000000745058,0.0479200221598148,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3883972167969,0.8127394914627075,0.1221945732831955,0.548970639705658,289.3899841308594,289.04998779296875,287.766357421875,283.9769897460937,291.5679016113281,297.5393371582031,291.3985290527344,1.0,0.2163201421499252,1.0,1.0,0.4808744788169861,1.0,-1.1365585327148438,0.6950820088386536,0.4414765238761902,0.4182285964488983,0.0,0.0,0.0,22.12210273742676,28.0,165.78392028808594,-0.0,126.18424224853516,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036840,297.6100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3908386230469,0.9840115904808044,0.2471362203359604,0.192958578467369,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.37969970703125,0.6056501865386963,0.050000000745058,0.0479200221598148,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3896179199219,0.8796296715736389,0.156471386551857,0.1092764884233474,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.37969970703125,0.6056501865386963,0.050000000745058,0.0479200221598148,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3883972167969,0.8127394914627075,0.1221945732831955,0.548970639705658,289.3899841308594,289.04998779296875,287.766357421875,283.9769897460937,291.5679016113281,297.5393371582031,291.3985290527344,1.0,0.2163201421499252,1.0,1.0,0.4808744788169861,1.0,-1.1365585327148438,0.6950820088386536,0.4414765238761902,0.4182285964488983,0.0,0.0,0.0,22.12210273742676,28.0,165.78392028808594,-0.0,126.18424224853516,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036900,297.62420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4246520996094,0.984212338924408,0.2514421939849853,0.193371370434761,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4165954589844,0.6053447127342224,0.050000000745058,0.047921385616064,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.423828125,0.8818384408950806,0.1578211188316345,0.1102408468723297,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4165954589844,0.6053447127342224,0.050000000745058,0.047921385616064,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.42291259765625,0.8145214319229126,0.1231839433312416,0.5535076260566711,289.4240417480469,289.04998779296875,287.80499267578125,283.9845275878906,291.5517883300781,297.55908203125,291.4301452636719,1.0,0.2175259441137313,1.0,1.0,0.476250410079956,1.0,-1.1436588764190674,0.7049732804298401,0.4386855661869049,0.4267459213733673,0.0,0.0,0.0,22.25565528869629,28.0,122.33721160888672,-0.0,128.28720092773438,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036960,297.63555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4456787109375,0.9849602580070496,0.255563735961914,0.1949373334646225,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4412536621094,0.6041849851608276,0.050000000745058,0.0479266941547393,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4453125,0.8827335834503174,0.1591107845306396,0.1111666858196258,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4412536621094,0.6041849851608276,0.050000000745058,0.0479266941547393,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4449157714844,0.8151643872261047,0.1241276934742927,0.5578737854957581,289.4454345703125,289.1499938964844,287.8435974121094,283.9922180175781,291.50274658203125,297.57666015625,291.4474792480469,1.0,0.2190203964710235,1.0,1.0,0.4681062698364258,1.0,-1.1519023180007937,0.7199029922485352,0.4319993257522583,0.4400512874126434,0.0,0.0,0.0,22.50620460510254,31.0,76.19306945800781,-0.0,130.94662475585938,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037020,297.6490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.43212890625,0.9876616597175598,0.263089507818222,0.201005145907402,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.43609619140625,0.5996720790863037,0.050000000745058,0.0479478314518928,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4326477050781,0.8810744285583496,0.1614628434181213,0.112879991531372,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.43609619140625,0.5996720790863037,0.050000000745058,0.0479478314518928,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.43316650390625,0.8134578466415405,0.1258249133825302,0.565893828868866,289.4325256347656,289.25,287.920654296875,284.00811767578125,291.38702392578125,297.6039733886719,291.4284973144531,1.0,0.2227881103754043,1.0,1.0,0.4518179893493652,1.0,-1.170918107032776,0.7528311610221863,0.4180868864059448,0.4691780507564544,0.0,0.0,0.0,23.311328887939453,34.0,-11.892765998840332,-0.0,137.66261291503906,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037080,297.6490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.43212890625,0.9876616597175598,0.263089507818222,0.201005145907402,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.43609619140625,0.5996720790863037,0.050000000745058,0.0479478314518928,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4326477050781,0.8810744285583496,0.1614628434181213,0.112879991531372,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.43609619140625,0.5996720790863037,0.050000000745058,0.0479478314518928,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.43316650390625,0.8134578466415405,0.1258249133825302,0.565893828868866,289.4325256347656,289.25,287.920654296875,284.00811767578125,291.38702392578125,297.6039733886719,291.4284973144531,1.0,0.2227881103754043,1.0,1.0,0.4518179893493652,1.0,-1.170918107032776,0.7528311610221863,0.4180868864059448,0.4691780507564544,0.0,0.0,0.0,23.311328887939453,34.0,-11.892765998840332,-0.0,137.66261291503906,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037140,297.6503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3758850097656,0.991317331790924,0.2695542573928833,0.210571140050888,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.384521484375,0.5924811959266663,0.050000000745058,0.0479829534888267,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3769836425781,0.8752468824386597,0.1634876877069473,0.1143768578767776,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.384521484375,0.5924811959266663,0.050000000745058,0.0479829534888267,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.37799072265625,0.8079275488853455,0.127219557762146,0.5726706385612488,289.3766784667969,289.3500061035156,287.9975280761719,284.0247802734375,291.2654113769531,297.6204833984375,291.36932373046875,1.0,0.2274361997842788,1.0,1.0,0.4355297088623047,1.0,-1.19241464138031,0.7885454893112183,0.4038692116737366,0.5005530714988708,0.0,0.0,0.0,24.51028060913086,37.0,-72.45494842529297,-0.0,146.07774353027344,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037200,297.6503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3758850097656,0.991317331790924,0.2695542573928833,0.210571140050888,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.384521484375,0.5924811959266663,0.050000000745058,0.0479829534888267,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3769836425781,0.8752468824386597,0.1634876877069473,0.1143768578767776,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.384521484375,0.5924811959266663,0.050000000745058,0.0479829534888267,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.37799072265625,0.8079275488853455,0.127219557762146,0.5726706385612488,289.3766784667969,289.3500061035156,287.9975280761719,284.0247802734375,291.2654113769531,297.6204833984375,291.36932373046875,1.0,0.2274361997842788,1.0,1.0,0.4355297088623047,1.0,-1.19241464138031,0.7885454893112183,0.4038692116737366,0.5005530714988708,0.0,0.0,0.0,24.51028060913086,37.0,-72.45494842529297,-0.0,146.07774353027344,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037260,297.6417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3251953125,0.9950079321861268,0.2750309109687805,0.2228730618953704,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291320800781,0.5830544829368591,0.050000000745058,0.0480319075286388,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3256225585937,0.8661857843399048,0.1652416139841079,0.1156766265630722,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291320800781,0.5830544829368591,0.050000000745058,0.0480319075286388,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.32598876953125,0.7989595532417297,0.1283294856548309,0.578173816204071,289.32550048828125,289.25,288.0741882324219,284.04229736328125,291.2677001953125,297.6188659667969,291.3230895996094,1.0,0.2327758073806762,1.0,1.0,0.4315744638442993,1.0,-1.215463638305664,0.8090147376060486,0.4064489305019378,0.5163933038711548,0.0,0.0,0.0,26.08474349975586,25.0,-57.66072845458984,-0.0,155.99356079101562,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037320,297.6417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3251953125,0.9950079321861268,0.2750309109687805,0.2228730618953704,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291320800781,0.5830544829368591,0.050000000745058,0.0480319075286388,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3256225585937,0.8661857843399048,0.1652416139841079,0.1156766265630722,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291320800781,0.5830544829368591,0.050000000745058,0.0480319075286388,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.32598876953125,0.7989595532417297,0.1283294856548309,0.578173816204071,289.32550048828125,289.25,288.0741882324219,284.04229736328125,291.2677001953125,297.6188659667969,291.3230895996094,1.0,0.2327758073806762,1.0,1.0,0.4315744638442993,1.0,-1.215463638305664,0.8090147376060486,0.4064489305019378,0.5163933038711548,0.0,0.0,0.0,26.08474349975586,25.0,-57.66072845458984,-0.0,155.99356079101562,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037380,297.63836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3072814941406,0.9942488074302672,0.2808964550495147,0.2200179249048233,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3091735839844,0.5852630734443665,0.050000000745058,0.048020027577877,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3074951171875,0.8719484806060791,0.1668890118598938,0.1168308854103088,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3091735839844,0.5852630734443665,0.050000000745058,0.048020027577877,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3077087402344,0.8037112951278687,0.129273772239685,0.5824975967407227,289.30743408203125,289.1499938964844,288.15057373046875,284.0607604980469,291.2745056152344,297.6148681640625,291.3060913085937,1.0,0.2322749495506286,1.0,1.0,0.4276192486286163,1.0,-1.2185966968536377,0.816652774810791,0.4019439220428467,0.5236782431602478,0.0,0.0,0.0,25.83711242675781,28.0,-32.5447883605957,-0.0,156.41238403320312,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037440,297.63836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3072814941406,0.9942488074302672,0.2808964550495147,0.2200179249048233,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3091735839844,0.5852630734443665,0.050000000745058,0.048020027577877,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3074951171875,0.8719484806060791,0.1668890118598938,0.1168308854103088,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3091735839844,0.5852630734443665,0.050000000745058,0.048020027577877,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3077087402344,0.8037112951278687,0.129273772239685,0.5824975967407227,289.30743408203125,289.1499938964844,288.15057373046875,284.0607604980469,291.2745056152344,297.6148681640625,291.3060913085937,1.0,0.2322749495506286,1.0,1.0,0.4276192486286163,1.0,-1.2185966968536377,0.816652774810791,0.4019439220428467,0.5236782431602478,0.0,0.0,0.0,25.83711242675781,28.0,-32.5447883605957,-0.0,156.41238403320312,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037500,297.6431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.301025390625,0.9939666390419006,0.284460574388504,0.2190087586641311,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3025817871094,0.5860404372215271,0.050000000745058,0.0480159111320972,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3012084960937,0.8743974566459656,0.1677058339118957,0.1173975765705108,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3025817871094,0.5860404372215271,0.050000000745058,0.0480159111320972,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3013610839844,0.805639922618866,0.1297438740730285,0.5845595002174377,289.3011474609375,289.1499938964844,288.18865966796875,284.0704040527344,291.277587890625,297.6128845214844,291.30010986328125,1.0,0.2326564341783523,1.0,1.0,0.425641655921936,1.0,-1.220524787902832,0.820742666721344,0.3997821509838104,0.5273706316947937,0.0,0.0,0.0,25.76142120361328,28.0,-24.43301010131836,-0.0,156.83148193359375,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037560,297.64801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2969665527344,0.9941037893295288,0.2880571782588959,0.2194958329200744,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.29791259765625,0.5856653451919556,0.050000000745058,0.0480178706347942,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29705810546875,0.8753376007080078,0.1685221642255783,0.1179688721895217,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.29791259765625,0.5856653451919556,0.050000000745058,0.0480178706347942,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2971496582031,0.806183397769928,0.1302241683006286,0.586700975894928,289.29705810546875,289.04998779296875,288.2267150878906,284.0802917480469,291.2828063964844,297.61199951171875,291.2965393066406,1.0,0.2333490699529647,1.0,1.0,0.4237462878227234,1.0,-1.2243695259094238,0.8259275555610657,0.3984419703483581,0.5318033695220947,0.0,0.0,0.0,25.86854362487793,31.0,-16.668893814086914,-0.0,158.2045440673828,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037620,297.6552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2952880859375,0.9950482845306396,0.2951065599918365,0.2230305224657058,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2951965332031,0.5829318165779114,0.050000000745058,0.0480324141681194,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2952575683594,0.8746036291122437,0.1701597720384597,0.1191208809614181,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2951965332031,0.5829318165779114,0.050000000745058,0.0480324141681194,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2952575683594,0.8049004077911377,0.1312035471200943,0.5911364555358887,289.2952575683594,288.95001220703125,288.3025207519531,284.1010131835937,291.2948303222656,297.6098022460937,291.29547119140625,1.0,0.2356092482805252,1.0,1.0,0.4199555814266205,1.0,-1.2353522777557373,0.8384161591529846,0.3969360589981079,0.5420770645141602,0.0,0.0,0.0,26.400585174560547,34.0,-4.062751293182373,-0.0,162.64212036132812,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037680,297.6552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2952880859375,0.9950482845306396,0.2951065599918365,0.2230305224657058,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2951965332031,0.5829318165779114,0.050000000745058,0.0480324141681194,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2952575683594,0.8746036291122437,0.1701597720384597,0.1191208809614181,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2951965332031,0.5829318165779114,0.050000000745058,0.0480324141681194,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2952575683594,0.8049004077911377,0.1312035471200943,0.5911364555358887,289.2952575683594,288.95001220703125,288.3025207519531,284.1010131835937,291.2948303222656,297.6098022460937,291.29547119140625,1.0,0.2356092482805252,1.0,1.0,0.4199555814266205,1.0,-1.2353522777557373,0.8384161591529846,0.3969360589981079,0.5420770645141602,0.0,0.0,0.0,26.400585174560547,34.0,-4.062751293182373,-0.0,162.64212036132812,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037740,297.6581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2992858886719,0.99654620885849,0.3018023371696472,0.2294811457395553,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2985534667969,0.577886700630188,0.050000000745058,0.0480601415038108,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2991943359375,0.8708764910697937,0.1718077659606933,0.1202893257141113,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2985534667969,0.577886700630188,0.050000000745058,0.0480601415038108,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2991027832031,0.8008449077606201,0.132189929485321,0.5956907272338867,289.2992248535156,288.8500061035156,288.3780517578125,284.1229858398437,291.30792236328125,297.6054382324219,291.2998962402344,1.0,0.2388836294412613,1.0,1.0,0.4161648750305176,1.0,-1.25002920627594,0.8533384203910828,0.3966908454895019,0.5539810657501221,0.0,0.0,0.0,27.32242584228516,37.0,4.555389404296875,-0.0,169.1301727294922,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037800,297.6581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2992858886719,0.99654620885849,0.3018023371696472,0.2294811457395553,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2985534667969,0.577886700630188,0.050000000745058,0.0480601415038108,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2991943359375,0.8708764910697937,0.1718077659606933,0.1202893257141113,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2985534667969,0.577886700630188,0.050000000745058,0.0480601415038108,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2991027832031,0.8008449077606201,0.132189929485321,0.5956907272338867,289.2992248535156,288.8500061035156,288.3780517578125,284.1229858398437,291.30792236328125,297.6054382324219,291.2998962402344,1.0,0.2388836294412613,1.0,1.0,0.4161648750305176,1.0,-1.25002920627594,0.8533384203910828,0.3966908454895019,0.5539810657501221,0.0,0.0,0.0,27.32242584228516,37.0,4.555389404296875,-0.0,169.1301727294922,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037860,297.6560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767639160156,0.9981168508529664,0.30802983045578,0.2381957471370697,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2828674316406,0.5709437131881714,0.050000000745058,0.0481002703309059,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2776184082031,0.8647652864456177,0.1734296977519989,0.1214627251029014,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2828674316406,0.5709437131881714,0.050000000745058,0.0481002703309059,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2783203125,0.7945009469985962,0.1331409811973571,0.6002249717712402,289.27740478515625,288.75,288.4532165527344,284.1463317871094,291.21142578125,297.5979919433594,291.2723388671875,1.0,0.2429932653903961,1.0,1.0,0.401600569486618,1.0,-1.2674367427825928,0.886085033416748,0.3813517391681671,0.5830655694007874,0.0,0.0,0.0,28.6052474975586,40.0,-38.98431015014648,-0.0,177.42453002929688,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037920,297.6560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767639160156,0.9981168508529664,0.30802983045578,0.2381957471370697,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2828674316406,0.5709437131881714,0.050000000745058,0.0481002703309059,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2776184082031,0.8647652864456177,0.1734296977519989,0.1214627251029014,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2828674316406,0.5709437131881714,0.050000000745058,0.0481002703309059,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2783203125,0.7945009469985962,0.1331409811973571,0.6002249717712402,289.27740478515625,288.75,288.4532165527344,284.1463317871094,291.21142578125,297.5979919433594,291.2723388671875,1.0,0.2429932653903961,1.0,1.0,0.401600569486618,1.0,-1.2674367427825928,0.886085033416748,0.3813517391681671,0.5830655694007874,0.0,0.0,0.0,28.6052474975586,40.0,-38.98431015014648,-0.0,177.42453002929688,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037980,297.6471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2125244140625,0.9990000128746032,0.3135489821434021,0.2487737536430359,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2220153808594,0.5623142719268799,0.050000000745058,0.0481537692248821,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2138061523437,0.8564320802688599,0.1748788207769394,0.1225480958819389,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2220153808594,0.5623142719268799,0.050000000745058,0.0481537692248821,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.21484375,0.785943329334259,0.1339364945888519,0.6042507886886597,289.2135009765625,288.6499938964844,288.52801513671875,284.1711730957031,291.1064453125,297.5832824707031,291.2065124511719,1.0,0.2477620393037796,1.0,1.0,0.3870362639427185,1.0,-1.2863974571228027,0.921003758907318,0.3653936684131622,0.613974928855896,0.0,0.0,0.0,30.254528045654297,43.0,-80.99418640136719,-0.0,187.24710083007807,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038040,297.6471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2125244140625,0.9990000128746032,0.3135489821434021,0.2487737536430359,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2220153808594,0.5623142719268799,0.050000000745058,0.0481537692248821,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2138061523437,0.8564320802688599,0.1748788207769394,0.1225480958819389,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2220153808594,0.5623142719268799,0.050000000745058,0.0481537692248821,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.21484375,0.785943329334259,0.1339364945888519,0.6042507886886597,289.2135009765625,288.6499938964844,288.52801513671875,284.1711730957031,291.1064453125,297.5832824707031,291.2065124511719,1.0,0.2477620393037796,1.0,1.0,0.3870362639427185,1.0,-1.2863974571228027,0.921003758907318,0.3653936684131622,0.613974928855896,0.0,0.0,0.0,30.254528045654297,43.0,-80.99418640136719,-0.0,187.24710083007807,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038100,297.64044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737670898437,0.9990000128746032,0.3160378038883209,0.2545862197875976,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.184326171875,0.5574944615364075,0.050000000745058,0.0481856428086757,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752014160156,0.8515895009040833,0.1755284368991851,0.1230427101254463,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.184326171875,0.5574944615364075,0.050000000745058,0.0481856428086757,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763610839844,0.7809562087059021,0.1342621147632599,0.6059747934341431,289.17486572265625,288.6499938964844,288.5652770996094,284.1841735839844,291.0543518066406,297.5725402832031,291.167236328125,1.0,0.2503382861614227,1.0,1.0,0.3797540962696075,1.0,-1.296114206314087,0.938830554485321,0.3572836220264435,0.6297408938407898,0.0,0.0,0.0,31.21446228027344,43.0,-95.7544174194336,-0.0,192.63668823242188,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038160,297.63238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.9990000128746032,0.3183535039424896,0.2606451213359833,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421813964844,0.5524460673332214,0.050000000745058,0.0482207760214805,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.8464363813400269,0.1761282831430435,0.1235050931572914,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421813964844,0.5524460673332214,0.050000000745058,0.0482207760214805,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329345703125,0.7756258845329285,0.1345379501581192,0.6074937582015991,289.1311340332031,288.54998779296875,288.6024475097656,284.1976013183594,290.9822692871094,297.56072998046875,291.1217041015625,1.0,0.2530152201652527,1.0,1.0,0.3702230155467987,1.0,-1.3058500289916992,0.9601109623908995,0.3457390069961548,0.6489425897598267,0.0,0.0,0.0,32.2591438293457,31.0,-114.86936950683594,-0.0,198.298095703125,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038220,297.6213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0154113769531,0.9990000128746032,0.3233253955841064,0.2591102421283722,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.5537245273590088,0.050000000745058,0.0482116378843784,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.01763916015625,0.8496270775794983,0.1771330088376999,0.1242462322115898,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.5537245273590088,0.050000000745058,0.0482116378843784,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0194091796875,0.7779650092124939,0.134911224246025,0.6093899607658386,289.0171203613281,288.45001220703125,288.67645263671875,284.2257385253906,290.8291320800781,297.5395812988281,291.0054626464844,1.0,0.252390444278717,1.0,1.0,0.3511608839035034,1.0,-1.3071635961532593,0.9908763766288756,0.3162872791290283,0.6794582605361938,0.0,0.0,0.0,32.05809020996094,34.0,-153.33804321289062,-0.0,198.33013916015625,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038280,297.6213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0154113769531,0.9990000128746032,0.3233253955841064,0.2591102421283722,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.5537245273590088,0.050000000745058,0.0482116378843784,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.01763916015625,0.8496270775794983,0.1771330088376999,0.1242462322115898,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.5537245273590088,0.050000000745058,0.0482116378843784,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0194091796875,0.7779650092124939,0.134911224246025,0.6093899607658386,289.0171203613281,288.45001220703125,288.67645263671875,284.2257385253906,290.8291320800781,297.5395812988281,291.0054626464844,1.0,0.252390444278717,1.0,1.0,0.3511608839035034,1.0,-1.3071635961532593,0.9908763766288756,0.3162872791290283,0.6794582605361938,0.0,0.0,0.0,32.05809020996094,34.0,-153.33804321289062,-0.0,198.33013916015625,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038340,297.6190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8874816894531,0.9990000128746032,0.3290721774101257,0.2598985433578491,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9049377441406,0.5530676245689392,0.050000000745058,0.0482162833213806,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8898010253906,0.8501073122024536,0.1779154986143112,0.1248325332999229,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9049377441406,0.5530676245689392,0.050000000745058,0.0482162833213806,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8916931152344,0.7776789665222168,0.1351253241300583,0.6105314493179321,288.8892822265625,288.3500061035156,288.75,284.25567626953125,290.68572998046875,297.527587890625,290.8770751953125,1.0,0.2532951831817627,1.0,1.0,0.3320987224578857,1.0,-1.3101893663406372,1.0223519802093506,0.2878374755382538,0.7100979685783386,0.0,0.0,0.0,32.2275390625,37.0,-173.3490753173828,-0.0,199.78485107421875,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038400,297.6190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8874816894531,0.9990000128746032,0.3290721774101257,0.2598985433578491,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9049377441406,0.5530676245689392,0.050000000745058,0.0482162833213806,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8898010253906,0.8501073122024536,0.1779154986143112,0.1248325332999229,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9049377441406,0.5530676245689392,0.050000000745058,0.0482162833213806,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8916931152344,0.7776789665222168,0.1351253241300583,0.6105314493179321,288.8892822265625,288.3500061035156,288.75,284.25567626953125,290.68572998046875,297.527587890625,290.8770751953125,1.0,0.2532951831817627,1.0,1.0,0.3320987224578857,1.0,-1.3101893663406372,1.0223519802093506,0.2878374755382538,0.7100979685783386,0.0,0.0,0.0,32.2275390625,37.0,-173.3490753173828,-0.0,199.78485107421875,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038460,297.6161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7567138671875,0.9990000128746032,0.3347140848636627,0.2638409733772278,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7743835449219,0.5497910976409912,0.050000000745058,0.0482399687170982,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7590637207031,0.8474016785621643,0.1788552850484848,0.1254407465457916,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7743835449219,0.5497910976409912,0.050000000745058,0.0482399687170982,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.760986328125,0.7744560241699219,0.1355555206537246,0.6120864152908325,288.758544921875,288.25,288.8233337402344,284.2872009277344,290.5525207519531,297.51678466796875,290.74639892578125,1.0,0.2552854120731354,1.0,1.0,0.3128248155117035,1.0,-1.3175734281539917,1.0565186738967896,0.2610547542572021,0.7425603270530701,0.0,0.0,0.0,32.9493293762207,40.0,-180.03367614746094,-0.0,204.010986328125,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038520,297.6161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7567138671875,0.9990000128746032,0.3347140848636627,0.2638409733772278,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7743835449219,0.5497910976409912,0.050000000745058,0.0482399687170982,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7590637207031,0.8474016785621643,0.1788552850484848,0.1254407465457916,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7743835449219,0.5497910976409912,0.050000000745058,0.0482399687170982,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.760986328125,0.7744560241699219,0.1355555206537246,0.6120864152908325,288.758544921875,288.25,288.8233337402344,284.2872009277344,290.5525207519531,297.51678466796875,290.74639892578125,1.0,0.2552854120731354,1.0,1.0,0.3128248155117035,1.0,-1.3175734281539917,1.0565186738967896,0.2610547542572021,0.7425603270530701,0.0,0.0,0.0,32.9493293762207,40.0,-180.03367614746094,-0.0,204.010986328125,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038580,297.6139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6289367675781,0.9990000128746032,0.3403981328010559,0.2691546976566314,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6459655761719,0.5454286336898804,0.050000000745058,0.0482728816568851,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6312255859375,0.8439434170722961,0.1801726520061493,0.1263259500265121,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6459655761719,0.5454286336898804,0.050000000745058,0.0482728816568851,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.633056640625,0.7708290219306946,0.1364383399486541,0.6157379746437073,288.6307067871094,288.1499938964844,288.89666748046875,284.32000732421875,290.433349609375,297.5084533691406,290.6192321777344,1.0,0.2582363486289978,1.0,1.0,0.2935508787631988,1.0,-1.3294750452041626,1.0931596755981443,0.2363153398036956,0.7765727043151855,0.0,0.0,0.0,33.978214263916016,43.0,-176.84701538085938,-0.0,210.59231567382807,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038640,297.6139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6289367675781,0.9990000128746032,0.3403981328010559,0.2691546976566314,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6459655761719,0.5454286336898804,0.050000000745058,0.0482728816568851,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6312255859375,0.8439434170722961,0.1801726520061493,0.1263259500265121,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6459655761719,0.5454286336898804,0.050000000745058,0.0482728816568851,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.633056640625,0.7708290219306946,0.1364383399486541,0.6157379746437073,288.6307067871094,288.1499938964844,288.89666748046875,284.32000732421875,290.433349609375,297.5084533691406,290.6192321777344,1.0,0.2582363486289978,1.0,1.0,0.2935508787631988,1.0,-1.3294750452041626,1.0931596755981443,0.2363153398036956,0.7765727043151855,0.0,0.0,0.0,33.978214263916016,43.0,-176.84701538085938,-0.0,210.59231567382807,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
