time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12038700,297.6128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5677490234375,0.9990000128746032,0.3432244062423706,0.2722954154014587,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5842590332031,0.5429028868675232,0.050000000745058,0.0482927225530147,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5699768066406,0.8419429063796997,0.180928573012352,0.1268466711044311,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5842590332031,0.5429028868675232,0.050000000745058,0.0482927225530147,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5717163085937,0.7688577175140381,0.1370037943124771,0.6181928515434265,288.5694580078125,288.1499938964844,288.9333190917969,284.3368835449219,290.37908935546875,297.5039367675781,290.5584716796875,1.0,0.2600275874137878,1.0,1.0,0.2839139103889465,1.0,-1.3368638753890991,1.112212061882019,0.2246517688035965,0.7940199375152588,0.0,0.0,0.0,34.60247802734375,43.0,-172.5809783935547,-0.0,214.69552612304688,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038760,297.6115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5106201171875,0.9990000128746032,0.3460289239883423,0.275751531124115,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5257263183594,0.5401789546012878,0.050000000745058,0.0483148247003555,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5126037597656,0.8397678136825562,0.1817367225885391,0.1274079978466034,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5257263183594,0.5401789546012878,0.050000000745058,0.0483148247003555,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.51416015625,0.7667722702026367,0.1376359909772873,0.6209793090820312,288.5121459960937,288.04998779296875,288.9700012207031,284.3540954589844,290.3438415527344,297.4994812011719,290.5027160644531,1.0,0.2620057761669159,1.0,1.0,0.2763640582561493,1.0,-1.3450835943222046,1.1290175914764404,0.2160659879446029,0.8090626001358032,0.0,0.0,0.0,35.29762649536133,46.0,-161.0476837158203,-0.0,219.3053436279297,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038820,297.60894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.41943359375,0.9990000128746032,0.3516122698783874,0.2834676504135132,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4309997558594,0.5343092083930969,0.050000000745058,0.0483651682734489,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4209899902344,0.8350672721862793,0.1835209876298904,0.1286492496728897,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4309997558594,0.5343092083930969,0.050000000745058,0.0483651682734489,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.42218017578125,0.7623999714851379,0.1390973180532455,0.6274690628051758,288.4206237792969,287.95001220703125,289.0433349609375,284.3893737792969,290.2865295410156,297.4925842285156,290.413330078125,1.0,0.2664630115032196,1.0,1.0,0.2612643837928772,1.0,-1.3637460470199585,1.163599967956543,0.2001460641622543,0.8396734595298767,0.0,0.0,0.0,36.88327026367188,49.0,-130.83457946777344,-0.0,229.9740295410156,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038880,297.60894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.41943359375,0.9990000128746032,0.3516122698783874,0.2834676504135132,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4309997558594,0.5343092083930969,0.050000000745058,0.0483651682734489,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4209899902344,0.8350672721862793,0.1835209876298904,0.1286492496728897,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4309997558594,0.5343092083930969,0.050000000745058,0.0483651682734489,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.42218017578125,0.7623999714851379,0.1390973180532455,0.6274690628051758,288.4206237792969,287.95001220703125,289.0433349609375,284.3893737792969,290.2865295410156,297.4925842285156,290.413330078125,1.0,0.2664630115032196,1.0,1.0,0.2612643837928772,1.0,-1.3637460470199585,1.163599967956543,0.2001460641622543,0.8396734595298767,0.0,0.0,0.0,36.88327026367188,49.0,-130.83457946777344,-0.0,229.9740295410156,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038940,297.6064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3453674316406,0.9990000128746032,0.3571706116199493,0.2920410931110382,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3548583984375,0.5281320214271545,0.050000000745058,0.048422735184431,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3466796875,0.8301509618759155,0.1855241060256958,0.1300509870052337,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3548583984375,0.5281320214271545,0.050000000745058,0.048422735184431,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3476257324219,0.7579828500747681,0.1408072412014007,0.635132908821106,288.34637451171875,287.8500061035156,289.1166687011719,284.4258728027344,290.2394104003906,297.4887390136719,290.3405456542969,1.0,0.2714994251728058,1.0,1.0,0.2461646944284439,1.0,-1.3850573301315308,1.199752926826477,0.1853044033050537,0.8713250160217285,0.0,0.0,0.0,38.70160675048828,37.0,-106.25372314453124,-0.0,242.4951019287109,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039000,297.6064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3453674316406,0.9990000128746032,0.3571706116199493,0.2920410931110382,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3548583984375,0.5281320214271545,0.050000000745058,0.048422735184431,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3466796875,0.8301509618759155,0.1855241060256958,0.1300509870052337,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3548583984375,0.5281320214271545,0.050000000745058,0.048422735184431,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3476257324219,0.7579828500747681,0.1408072412014007,0.635132908821106,288.34637451171875,287.8500061035156,289.1166687011719,284.4258728027344,290.2394104003906,297.4887390136719,290.3405456542969,1.0,0.2714994251728058,1.0,1.0,0.2461646944284439,1.0,-1.3850573301315308,1.199752926826477,0.1853044033050537,0.8713250160217285,0.0,0.0,0.0,38.70160675048828,37.0,-106.25372314453124,-0.0,242.4951019287109,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039060,297.6074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.31109619140625,0.9990000128746032,0.3603545129299164,0.2913689315319061,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3199157714844,0.5286030173301697,0.050000000745058,0.0484180860221385,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.31231689453125,0.8322884440422058,0.1866676360368728,0.1308289468288421,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,290.3199157714844,0.5286030173301697,0.050000000745058,0.0484180860221385,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3132019042969,0.7602511048316956,0.1418063342571258,0.6394659280776978,288.31201171875,287.8466186523437,289.1557922363281,284.44580078125,290.21026611328125,297.4886779785156,290.30633544921875,1.0,0.2717683613300323,1.0,1.0,0.2371944189071655,1.0,-1.390383005142212,1.2149685621261597,0.1754144877195358,0.8854913711547852,0.0,0.0,0.0,38.67940521240234,37.0,-97.7038116455078,-0.0,244.55674743652344,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039120,297.6137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2813720703125,0.9990000128746032,0.3636680543422699,0.2874048054218292,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2900695800781,0.5314267873764038,0.050000000745058,0.0483912304043769,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2825012207031,0.8372319936752319,0.1877073794603347,0.1315199583768844,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2900695800781,0.5314267873764038,0.050000000745058,0.0483912304043769,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.28338623046875,0.7652491331100464,0.1427361071109771,0.6433741450309753,288.2822570800781,287.72760009765625,289.19000244140625,284.4635009765625,290.185302734375,297.49237060546875,290.2767333984375,1.0,0.2708804607391357,1.0,1.0,0.2293566167354583,1.0,-1.3910841941833496,1.2248239517211914,0.1662601828575134,0.8951976895332336,0.0,0.0,0.0,38.01475143432617,40.0,-92.85718536376952,-0.0,243.27183532714844,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039180,297.63525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2235412597656,0.9990000128746032,0.371722549200058,0.2845991551876068,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2309265136719,0.533471941947937,0.050000000745058,0.0483723916113376,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2244567871094,0.8430387377738953,0.1900747418403625,0.1331239938735962,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2309265136719,0.533471941947937,0.050000000745058,0.0483723916113376,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2251892089844,0.7715450525283813,0.1449496895074844,0.652867317199707,288.2242431640625,287.5888061523437,289.2633361816406,284.5023193359375,290.1431884765625,297.5086975097656,290.2197570800781,1.0,0.272039920091629,1.0,1.0,0.2125485390424728,1.0,-1.4009854793548584,1.251872420310974,0.1491130739450454,0.9200432896614076,0.0,0.0,0.0,37.70964050292969,43.0,-80.34021759033203,-0.0,246.50621032714844,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039240,297.63525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2235412597656,0.9990000128746032,0.371722549200058,0.2845991551876068,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2309265136719,0.533471941947937,0.050000000745058,0.0483723916113376,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2244567871094,0.8430387377738953,0.1900747418403625,0.1331239938735962,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2309265136719,0.533471941947937,0.050000000745058,0.0483723916113376,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2251892089844,0.7715450525283813,0.1449496895074844,0.652867317199707,288.2242431640625,287.5888061523437,289.2633361816406,284.5023193359375,290.1431884765625,297.5086975097656,290.2197570800781,1.0,0.272039920091629,1.0,1.0,0.2125485390424728,1.0,-1.4009854793548584,1.251872420310974,0.1491130739450454,0.9200432896614076,0.0,0.0,0.0,37.70964050292969,43.0,-80.34021759033203,-0.0,246.50621032714844,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039300,297.6459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.198974609375,0.9990000128746032,0.3758439719676971,0.2844527959823608,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.20556640625,0.5335794687271118,0.050000000745058,0.0483713634312152,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.19976806640625,0.8448927998542786,0.1913235932588577,0.1339788436889648,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20556640625,0.5335794687271118,0.050000000745058,0.0483713634312152,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2004089355469,0.7737748026847839,0.1461592316627502,0.6581339836120605,288.1995849609375,287.5690002441406,289.29998779296875,284.5221252441406,290.126953125,297.51788330078125,290.19561767578125,1.0,0.2731147706508636,1.0,1.0,0.2041444927453994,1.0,-1.4081547260284424,1.2667943239212036,0.141360342502594,0.933438777923584,0.0,0.0,0.0,37.80895614624024,43.0,-73.09711456298828,-0.0,249.63247680664065,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039360,297.6559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1752319335937,0.9990000128746032,0.3799720704555511,0.284906804561615,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1819763183594,0.5332452058792114,0.050000000745058,0.0483743213117122,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1761169433594,0.8462423086166382,0.1926137208938598,0.1348661184310913,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1819763183594,0.5332452058792114,0.050000000745058,0.0483743213117122,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1767883300781,0.7755670547485352,0.1474292129278183,0.6637040972709656,288.1759338378906,287.45294189453125,289.336669921875,284.542236328125,290.0987548828125,297.5272216796875,290.1714172363281,1.0,0.2744850516319275,1.0,1.0,0.1927503496408462,1.0,-1.4164574146270752,1.2851790189743042,0.1312784552574157,0.9500566720962524,0.0,0.0,0.0,38.030548095703125,46.0,-71.65552520751953,-0.0,253.5457458496093,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039420,297.6731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1222839355469,0.9990000128746032,0.3881229162216186,0.2874731123447418,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1292724609375,0.5313759446144104,0.050000000745058,0.0483913570642471,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.12310791015625,0.8475026488304138,0.1952726542949676,0.1367157399654388,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1292724609375,0.5313759446144104,0.050000000745058,0.0483913570642471,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1237487792969,0.7778903245925903,0.1501136124134063,0.6756079196929932,288.1229248046875,287.32000732421875,289.4100036621094,284.5832214355469,290.0508728027344,297.5453796386719,290.1187438964844,1.0,0.2780151963233948,1.0,1.0,0.169962078332901,1.0,-1.436087727546692,1.3233362436294556,0.1127514690160751,0.9840709567070008,0.0,0.0,0.0,38.81139755249024,49.0,-71.13037109375,-0.0,263.5787048339844,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039480,297.6731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1222839355469,0.9990000128746032,0.3881229162216186,0.2874731123447418,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1292724609375,0.5313759446144104,0.050000000745058,0.0483913570642471,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.12310791015625,0.8475026488304138,0.1952726542949676,0.1367157399654388,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1292724609375,0.5313759446144104,0.050000000745058,0.0483913570642471,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1237487792969,0.7778903245925903,0.1501136124134063,0.6756079196929932,288.1229248046875,287.32000732421875,289.4100036621094,284.5832214355469,290.0508728027344,297.5453796386719,290.1187438964844,1.0,0.2780151963233948,1.0,1.0,0.169962078332901,1.0,-1.436087727546692,1.3233362436294556,0.1127514690160751,0.9840709567070008,0.0,0.0,0.0,38.81139755249024,49.0,-71.13037109375,-0.0,263.5787048339844,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039540,297.7118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.07037353515625,0.9990000128746032,0.3986130654811859,0.2641887366771698,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.07281494140625,0.7492120862007141,0.1241710782051086,0.1168513372540474,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0712280273437,0.875249981880188,0.1980890780687332,0.1385414600372314,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0780944824219,0.5494961738586426,0.050000000745058,0.0482406541705131,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0719909667969,0.8055723309516907,0.1530159264802932,0.6876875758171082,288.0709228515625,287.19000244140625,289.4833374023437,284.6252746582031,289.98162841796875,297.5638732910156,290.06561279296875,1.0,0.2842135429382324,1.0,1.0,0.1471738070249557,1.0,-1.5068236589431765,1.4149314165115356,0.091892197728157,1.0608543157577517,0.0,0.0,0.0,36.28559494018555,52.0,-78.0092544555664,-0.0,288.0072631835937,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039600,297.7118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.07037353515625,0.9990000128746032,0.3986130654811859,0.2641887366771698,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.07281494140625,0.7492120862007141,0.1241710782051086,0.1168513372540474,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0712280273437,0.875249981880188,0.1980890780687332,0.1385414600372314,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0780944824219,0.5494961738586426,0.050000000745058,0.0482406541705131,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0719909667969,0.8055723309516907,0.1530159264802932,0.6876875758171082,288.0709228515625,287.19000244140625,289.4833374023437,284.6252746582031,289.98162841796875,297.5638732910156,290.06561279296875,1.0,0.2842135429382324,1.0,1.0,0.1471738070249557,1.0,-1.5068236589431765,1.4149314165115356,0.091892197728157,1.0608543157577517,0.0,0.0,0.0,36.28559494018555,52.0,-78.0092544555664,-0.0,288.0072631835937,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039660,297.7393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.93817138671875,0.9990000128746032,0.4085579514503479,0.2738648653030395,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9450378417969,0.7429136037826538,0.1236771419644355,0.1179375424981117,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9406433105469,0.8688514828681946,0.2007943093776703,0.1405103057622909,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9610900878906,0.5416512489318848,0.050000000745058,0.0483011379837989,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9427185058594,0.8008852601051331,0.1558227241039276,0.7007744312286377,287.9397277832031,287.0629272460937,289.5566711425781,284.6683654785156,289.7435607910156,297.58624267578125,289.9259948730469,1.0,0.290859580039978,1.0,1.0,0.1139582023024559,1.0,-1.5378953218460083,1.5034558773040771,0.0344394966959953,1.1427595615386963,0.0,0.0,0.0,38.42890548706055,55.0,-177.04661560058594,-0.0,307.9521179199219,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039720,297.7393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.93817138671875,0.9990000128746032,0.4085579514503479,0.2738648653030395,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9450378417969,0.7429136037826538,0.1236771419644355,0.1179375424981117,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9406433105469,0.8688514828681946,0.2007943093776703,0.1405103057622909,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9610900878906,0.5416512489318848,0.050000000745058,0.0483011379837989,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9427185058594,0.8008852601051331,0.1558227241039276,0.7007744312286377,287.9397277832031,287.0629272460937,289.5566711425781,284.6683654785156,289.7435607910156,297.58624267578125,289.9259948730469,1.0,0.290859580039978,1.0,1.0,0.1139582023024559,1.0,-1.5378953218460083,1.5034558773040771,0.0344394966959953,1.1427595615386963,0.0,0.0,0.0,38.42890548706055,55.0,-177.04661560058594,-0.0,307.9521179199219,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039780,297.73797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7966003417969,0.9990000128746032,0.4159010648727417,0.2848498523235321,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8006286621094,0.7358840107917786,0.1251075714826584,0.1189825683832168,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.79803466796875,0.8611873984336853,0.2032450586557388,0.1423059850931167,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.811767578125,0.5332812070846558,0.050000000745058,0.0483726672828197,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7991943359375,0.7947959303855896,0.1583877056837082,0.7128469944000244,287.7975158691406,286.9388122558594,289.6300048828125,284.7124328613281,289.658447265625,297.5946350097656,289.79034423828125,1.0,0.2977660894393921,1.0,1.0,0.080742597579956,1.0,-1.5690726041793823,1.563443899154663,0.0056287781335413,1.196159601211548,0.0,0.0,0.0,40.85695266723633,58.0,-168.9083251953125,-0.0,329.4063415527344,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039840,297.73797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7966003417969,0.9990000128746032,0.4159010648727417,0.2848498523235321,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8006286621094,0.7358840107917786,0.1251075714826584,0.1189825683832168,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.79803466796875,0.8611873984336853,0.2032450586557388,0.1423059850931167,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.811767578125,0.5332812070846558,0.050000000745058,0.0483726672828197,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7991943359375,0.7947959303855896,0.1583877056837082,0.7128469944000244,287.7975158691406,286.9388122558594,289.6300048828125,284.7124328613281,289.658447265625,297.5946350097656,289.79034423828125,1.0,0.2977660894393921,1.0,1.0,0.080742597579956,1.0,-1.5690726041793823,1.563443899154663,0.0056287781335413,1.196159601211548,0.0,0.0,0.0,40.85695266723633,58.0,-168.9083251953125,-0.0,329.4063415527344,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039900,297.7339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7621765136719,0.9990000128746032,0.4192309081554413,0.2904455959796905,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7642822265625,0.7333848476409912,0.1262744665145874,0.1199915334582328,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.762939453125,0.857429027557373,0.2044841796159744,0.1431850492954254,297.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7706298828125,0.5292465686798096,0.050000000745058,0.0484101884067058,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7635192871094,0.7917190194129944,0.1596554815769195,0.7186834216117859,287.7626647949219,286.92266845703125,289.6666564941406,284.7348327636719,289.6733093261719,297.5961303710937,289.7592163085937,1.0,0.3013014197349548,1.0,1.0,0.0641347914934158,1.0,-1.5851088762283323,1.5834311246871948,0.0016778379213064,1.212796330451965,0.0,0.0,0.0,42.125755310058594,58.0,-125.52850341796876,-0.0,340.7804260253906,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039960,297.7299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.74835205078125,0.9990000128746032,0.4225353598594665,0.2959832549095154,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7489318847656,0.7314546704292297,0.1276715099811554,0.1212385669350624,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.74853515625,0.8539318442344666,0.2057935744524002,0.1440990567207336,297.4398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7513427734375,0.5254053473472595,0.050000000745058,0.0484480373561382,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.74871826171875,0.7888311147689819,0.1609648466110229,0.7246265411376953,287.7484741210937,286.8175964355469,289.7033386230469,284.7574462890625,289.70379638671875,297.59722900390625,289.747802734375,1.0,0.3048853576183319,1.0,1.0,0.0513078346848487,1.0,-1.6015318632125854,1.6009656190872192,0.0005661551258526,1.2269062995910645,0.0,0.0,0.0,43.41325378417969,61.0,-78.00023651123047,-0.0,352.60791015625,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040020,297.72467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7588195800781,0.9990000128746032,0.4293399453163147,0.3066577017307281,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.7291306853294373,0.1310423612594604,0.1243203058838844,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7583923339844,0.8480072021484375,0.2087011337280273,0.1461106240749359,297.4650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.75567626953125,0.5184188485145569,0.050000000745058,0.0485229901969432,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.75811767578125,0.7839649319648743,0.1637926399707794,0.7373189926147461,287.758544921875,286.6993408203125,289.77667236328125,284.8034362792969,289.7744140625,297.6004638671875,289.7607727050781,1.0,0.3121984004974365,1.0,1.0,0.0256539173424243,1.0,-1.6357895135879517,1.6357420682907104,4.745298065245152e-05,1.2545292377471924,0.0,0.0,0.0,46.00989532470703,64.0,-3.09122896194458,-0.0,377.7392883300781,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040080,297.72467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7588195800781,0.9990000128746032,0.4293399453163147,0.3066577017307281,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.7291306853294373,0.1310423612594604,0.1243203058838844,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7583923339844,0.8480072021484375,0.2087011337280273,0.1461106240749359,297.4650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.75567626953125,0.5184188485145569,0.050000000745058,0.0485229901969432,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.75811767578125,0.7839649319648743,0.1637926399707794,0.7373189926147461,287.758544921875,286.6993408203125,289.77667236328125,284.8034362792969,289.7744140625,297.6004638671875,289.7607727050781,1.0,0.3121984004974365,1.0,1.0,0.0256539173424243,1.0,-1.6357895135879517,1.6357420682907104,4.745298065245152e-05,1.2545292377471924,0.0,0.0,0.0,46.00989532470703,64.0,-3.09122896194458,-0.0,377.7392883300781,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040140,297.72442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7978210449219,0.9990000128746032,0.4365890026092529,0.3167058527469635,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7959899902344,0.7284874320030212,0.1350337117910385,0.1280267089605331,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.79705810546875,0.8434995412826538,0.2120048552751541,0.1483976542949676,297.4912109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7914733886719,0.5123245120048523,0.050000000745058,0.0485959388315677,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.79656982421875,0.7804113626480103,0.1669476181268692,0.7514158487319946,287.7973327636719,286.5840148925781,289.8500061035156,284.85028076171875,289.8475646972656,297.6070251464844,289.8010559082031,1.0,0.3197033107280731,1.0,1.0,0.0,1.0,-1.6720603704452517,1.672057867050171,2.516480208214489e-06,1.2832483053207395,0.0,0.0,0.0,48.61573791503906,67.0,43.21541213989258,-0.0,404.9873046875,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040200,297.72442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7978210449219,0.9990000128746032,0.4365890026092529,0.3167058527469635,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7959899902344,0.7284874320030212,0.1350337117910385,0.1280267089605331,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.79705810546875,0.8434995412826538,0.2120048552751541,0.1483976542949676,297.4912109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7914733886719,0.5123245120048523,0.050000000745058,0.0485959388315677,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.79656982421875,0.7804113626480103,0.1669476181268692,0.7514158487319946,287.7973327636719,286.5840148925781,289.8500061035156,284.85028076171875,289.8475646972656,297.6070251464844,289.8010559082031,1.0,0.3197033107280731,1.0,1.0,0.0,1.0,-1.6720603704452517,1.672057867050171,2.516480208214489e-06,1.2832483053207395,0.0,0.0,0.0,48.61573791503906,67.0,43.21541213989258,-0.0,404.9873046875,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040260,297.7286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.85284423828125,0.9990000128746032,0.4442876875400543,0.3261666595935821,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.85064697265625,0.729115903377533,0.1395124793052673,0.1322205960750579,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8519287109375,0.8401812314987183,0.2156611084938049,0.1509374231100082,297.5185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8446655273437,0.5069825053215027,0.050000000745058,0.0486667342483997,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.851318359375,0.7780484557151794,0.1704363524913787,0.767002284526825,287.8522644042969,286.4715881347656,289.92333984375,284.89801025390625,289.9209289550781,297.6170959472656,289.8567810058594,1.0,0.3273965418338775,1.0,1.0,0.0,1.0,-1.710301637649536,1.7102992534637451,2.3702716589468764e-06,1.3134515285491943,0.0,0.0,0.0,51.229736328125,70.0,70.23413848876953,-0.0,434.4940185546875,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040320,297.7286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.85284423828125,0.9990000128746032,0.4442876875400543,0.3261666595935821,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.85064697265625,0.729115903377533,0.1395124793052673,0.1322205960750579,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8519287109375,0.8401812314987183,0.2156611084938049,0.1509374231100082,297.5185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8446655273437,0.5069825053215027,0.050000000745058,0.0486667342483997,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.851318359375,0.7780484557151794,0.1704363524913787,0.767002284526825,287.8522644042969,286.4715881347656,289.92333984375,284.89801025390625,289.9209289550781,297.6170959472656,289.8567810058594,1.0,0.3273965418338775,1.0,1.0,0.0,1.0,-1.710301637649536,1.7102992534637451,2.3702716589468764e-06,1.3134515285491943,0.0,0.0,0.0,51.229736328125,70.0,70.23413848876953,-0.0,434.4940185546875,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040380,297.7362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.91705322265625,0.9990000128746032,0.4523873031139374,0.3351178467273712,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9146728515625,0.7306976914405823,0.1443899422883987,0.1368080824613571,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.916015625,0.837821900844574,0.2196277678012848,0.1536988765001297,297.5471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.90777587890625,0.5022450089454651,0.050000000745058,0.0487355999648571,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.91534423828125,0.776694655418396,0.1742419302463531,0.7840232849121094,287.9164123535156,286.36212158203125,289.9966735839844,284.9465637207031,289.99432373046875,297.62994384765625,289.9212951660156,1.0,0.3352721333503723,1.0,1.0,0.0,1.0,-1.750390887260437,1.7503883838653564,2.4788644168438623e-06,1.3450803756713867,0.0,0.0,0.0,53.85823822021485,73.0,85.57941436767578,-0.0,466.381591796875,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040440,297.7362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.91705322265625,0.9990000128746032,0.4523873031139374,0.3351178467273712,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9146728515625,0.7306976914405823,0.1443899422883987,0.1368080824613571,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.916015625,0.837821900844574,0.2196277678012848,0.1536988765001297,297.5471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.90777587890625,0.5022450089454651,0.050000000745058,0.0487355999648571,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.91534423828125,0.776694655418396,0.1742419302463531,0.7840232849121094,287.9164123535156,286.36212158203125,289.9966735839844,284.9465637207031,289.99432373046875,297.62994384765625,289.9212951660156,1.0,0.3352721333503723,1.0,1.0,0.0,1.0,-1.750390887260437,1.7503883838653564,2.4788644168438623e-06,1.3450803756713867,0.0,0.0,0.0,53.85823822021485,73.0,85.57941436767578,-0.0,466.381591796875,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040500,297.7509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.949462890625,0.9990000128746032,0.4575292766094208,0.3151782155036926,297.4278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9472045898437,0.7486426830291748,0.1470246464014053,0.1390627920627594,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.948486328125,0.8568023443222046,0.221780925989151,0.1550313085317611,297.5482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9451599121094,0.6836566925048828,0.1325884610414505,0.1056646034121513,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9478454589844,0.7960057854652405,0.176320269703865,0.7922481298446655,287.9489440917969,286.34967041015625,290.0333251953125,284.9711303710937,290.03106689453125,297.63604736328125,289.9543151855469,1.0,0.3405402898788452,1.0,1.0,0.0,1.0,-1.8089333772659304,1.80893075466156,2.641769697220297e-06,1.390501856803894,0.0,0.0,0.0,51.31637954711914,73.0,89.9321517944336,-0.0,495.6978454589844,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040560,297.78106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9869384765625,0.9990000128746032,0.4642921686172485,0.3132223188877105,297.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9845886230469,0.7544695138931274,0.149705708026886,0.1415712088346481,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9859619140625,0.8612944483757019,0.2239649444818496,0.1565392911434173,297.5161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9840393066406,0.7265143394470215,0.1319618225097656,0.1255106031894683,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9852600097656,0.8009242415428162,0.1784208565950393,0.801597535610199,287.9864807128906,286.255615234375,290.07000732421875,284.99591064453125,290.0677795410156,297.6473693847656,289.9916076660156,1.0,0.3458912372589111,1.0,1.0,0.0,1.0,-1.84650993347168,1.84650719165802,2.750927023953409e-06,1.4206222295761108,0.0,0.0,0.0,51.843143463134766,76.0,95.44566345214844,-0.0,522.1292114257812,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040620,297.8105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0601806640625,0.9990000128746032,0.475311130285263,0.3260274827480316,297.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.05792236328125,0.7535869479179382,0.1552289724349975,0.1468273401260376,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0592041015625,0.855647087097168,0.2284620553255081,0.1597070097923278,297.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0572814941406,0.7187738418579102,0.1323237717151641,0.1262391656637191,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0585327148437,0.7965024709701538,0.1826803833246231,0.8210097551345825,288.0597229003906,286.1520080566406,290.1433410644531,285.0460205078125,290.14117431640625,297.6676940917969,290.0646667480469,1.0,0.3559101223945617,1.0,1.0,0.0,1.0,-1.896188259124756,1.8961853981018064,2.89818649434892e-06,1.4596887826919556,0.0,0.0,0.0,55.4586296081543,79.0,99.8874282836914,-0.0,567.9943237304688,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
