time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12040680,297.8105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0601806640625,0.9990000128746032,0.475311130285263,0.3260274827480316,297.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.05792236328125,0.7535869479179382,0.1552289724349975,0.1468273401260376,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0592041015625,0.855647087097168,0.2284620553255081,0.1597070097923278,297.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0572814941406,0.7187738418579102,0.1323237717151641,0.1262391656637191,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0585327148437,0.7965024709701538,0.1826803833246231,0.8210097551345825,288.0597229003906,286.1520080566406,290.1433410644531,285.0460205078125,290.14117431640625,297.6676940917969,290.0646667480469,1.0,0.3559101223945617,1.0,1.0,0.0,1.0,-1.896188259124756,1.8961853981018064,2.89818649434892e-06,1.4596887826919556,0.0,0.0,0.0,55.4586296081543,79.0,99.8874282836914,-0.0,567.9943237304688,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040740,297.8228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.13427734375,0.9990000128746032,0.4849310517311096,0.3370648026466369,297.4746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1320495605469,0.7544130086898804,0.161009132862091,0.1523124128580093,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1332702636719,0.8521014451980591,0.2331810742616653,0.1630176156759262,297.4595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.13134765625,0.7148715257644653,0.1349113583564758,0.128324881196022,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1325988769531,0.7939682602882385,0.1870855689048767,0.8409605026245117,288.1337890625,286.05133056640625,290.2166748046875,285.09686279296875,290.2145690917969,297.68310546875,290.138671875,1.0,0.3657208979129791,1.0,1.0,0.0,1.0,-1.9464656114578247,1.946462631225586,3.0516168862959603e-06,1.4991353750228882,0.0,0.0,0.0,58.868629455566406,82.0,102.09757232666016,-0.0,615.8486328125,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040800,297.8228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.13427734375,0.9990000128746032,0.4849310517311096,0.3370648026466369,297.4746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1320495605469,0.7544130086898804,0.161009132862091,0.1523124128580093,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1332702636719,0.8521014451980591,0.2331810742616653,0.1630176156759262,297.4595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.13134765625,0.7148715257644653,0.1349113583564758,0.128324881196022,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1325988769531,0.7939682602882385,0.1870855689048767,0.8409605026245117,288.1337890625,286.05133056640625,290.2166748046875,285.09686279296875,290.2145690917969,297.68310546875,290.138671875,1.0,0.3657208979129791,1.0,1.0,0.0,1.0,-1.9464656114578247,1.946462631225586,3.0516168862959603e-06,1.4991353750228882,0.0,0.0,0.0,58.868629455566406,82.0,102.09757232666016,-0.0,615.8486328125,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040860,297.83282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.208984375,0.9990000128746032,0.4944619238376617,0.3465514481067657,297.49346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20684814453125,0.75662761926651,0.1670299917459488,0.1580172032117843,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2079772949219,0.8502296209335327,0.2381096333265304,0.166468396782875,297.4588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.20611572265625,0.7145805358886719,0.1387534439563751,0.1317725181579589,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20733642578125,0.7930253148078918,0.1916743367910385,0.8616413474082947,288.20849609375,285.95361328125,290.2900085449219,285.1483764648437,290.2879638671875,297.6965637207031,290.2133178710937,1.0,0.3754232227802276,1.0,1.0,0.0,1.0,-1.997827291488648,1.9978241920471191,3.21289826388238e-06,1.5393775701522827,0.0,0.0,0.0,62.09806060791016,85.0,103.24738311767578,-0.0,666.2205810546875,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040920,297.83282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.208984375,0.9990000128746032,0.4944619238376617,0.3465514481067657,297.49346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20684814453125,0.75662761926651,0.1670299917459488,0.1580172032117843,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2079772949219,0.8502296209335327,0.2381096333265304,0.166468396782875,297.4588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.20611572265625,0.7145805358886719,0.1387534439563751,0.1317725181579589,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20733642578125,0.7930253148078918,0.1916743367910385,0.8616413474082947,288.20849609375,285.95361328125,290.2900085449219,285.1483764648437,290.2879638671875,297.6965637207031,290.2133178710937,1.0,0.3754232227802276,1.0,1.0,0.0,1.0,-1.997827291488648,1.9978241920471191,3.21289826388238e-06,1.5393775701522827,0.0,0.0,0.0,62.09806060791016,85.0,103.24738311767578,-0.0,666.2205810546875,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040980,297.8441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.28399658203125,0.9990000128746032,0.5042608380317688,0.3548609912395477,297.51226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2819519042969,0.7598750591278076,0.1732852905988693,0.1639359444379806,297.4451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.28302001953125,0.8495779037475586,0.2432395964860916,0.1700545251369476,297.46588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2812194824219,0.7164848446846008,0.1433738619089126,0.1360413283109665,297.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.28240966796875,0.7933010458946228,0.1964719742536544,0.8831954002380371,288.2835388183594,285.8587951660156,290.36334228515625,285.2005615234375,290.361328125,297.7097473144531,290.2882385253906,1.0,0.3850771784782409,1.0,1.0,0.0,1.0,-2.05023193359375,2.0502283573150635,3.3820954286056804e-06,1.580380916595459,0.0,0.0,0.0,65.2006607055664,88.0,103.8191375732422,-0.0,719.39404296875,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041040,297.8441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.28399658203125,0.9990000128746032,0.5042608380317688,0.3548609912395477,297.51226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2819519042969,0.7598750591278076,0.1732852905988693,0.1639359444379806,297.4451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.28302001953125,0.8495779037475586,0.2432395964860916,0.1700545251369476,297.46588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2812194824219,0.7164848446846008,0.1433738619089126,0.1360413283109665,297.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.28240966796875,0.7933010458946228,0.1964719742536544,0.8831954002380371,288.2835388183594,285.8587951660156,290.36334228515625,285.2005615234375,290.361328125,297.7097473144531,290.2882385253906,1.0,0.3850771784782409,1.0,1.0,0.0,1.0,-2.05023193359375,2.0502283573150635,3.3820954286056804e-06,1.580380916595459,0.0,0.0,0.0,65.2006607055664,88.0,103.8191375732422,-0.0,719.39404296875,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041100,297.85064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3215637207031,0.9990000128746032,0.5092921853065491,0.3586507439613342,297.5216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.319580078125,0.7618169188499451,0.1764996498823166,0.16697458922863,297.4530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3205871582031,0.8496198654174805,0.2458779513835907,0.1718970090150833,297.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188171386719,0.7179796099662781,0.1458922624588012,0.1383898556232452,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3199768066406,0.7938171625137329,0.1989519745111465,0.8943203687667847,288.32110595703125,285.8500061035156,290.3999938964844,285.22686767578125,290.3980407714844,297.7165222167969,290.32574462890625,1.0,0.3899003565311432,1.0,1.0,0.0,1.0,-2.0768260955810547,2.076822757720948,3.469737748673652e-06,1.6011686325073242,0.0,0.0,0.0,66.71588134765625,88.0,103.97888946533205,-0.0,747.118408203125,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041160,297.8576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.359130859375,0.9990000128746032,0.5144164562225342,0.3622255623340606,297.5309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.357177734375,0.7639462947845459,0.1797718256711959,0.1700661331415176,297.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.358154296875,0.8498745560646057,0.2485647052526474,0.1737721264362335,297.47723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3564758300781,0.7197409868240356,0.1485227942466735,0.1408515721559524,297.44244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3575744628906,0.7945548892021179,0.2014866322278976,0.9056819081306458,288.3586730957031,285.8411865234375,290.4366760253906,285.2533264160156,290.4347229003906,297.7235107421875,290.36328125,1.0,0.3947270810604095,1.0,1.0,0.0,1.0,-2.1036856174468994,2.103682041168213,3.559468268576893e-06,1.62214994430542,0.0,0.0,0.0,68.21143341064453,91.0,104.08419036865234,-0.0,775.6467895507812,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041220,297.8654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3982238769531,0.9990000128746032,0.5198450088500977,0.3657340407371521,297.5406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3963317871094,0.7663437128067017,0.1832359731197357,0.1733373701572418,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.39727783203125,0.8503445386886597,0.2514097988605499,0.1757565587759018,297.48419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3956298828125,0.7218024730682373,0.1513623148202896,0.1435151994228363,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3966979980469,0.7955363988876343,0.2041803300380706,0.9177489876747132,288.3977966308594,285.8320617675781,290.47479248046875,285.281005859375,290.472900390625,297.7310485839844,290.4023132324219,1.0,0.3997547328472137,1.0,1.0,0.0,1.0,-2.131903171539306,2.13189959526062,3.6550482036545873e-06,1.644177794456482,0.0,0.0,0.0,69.74889373779297,91.0,104.15219116210938,-0.0,806.2050170898438,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041280,297.87310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4342956542969,0.9990000128746032,0.5249452590942383,0.3687984347343445,297.5496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4324645996094,0.7687087655067444,0.1864885240793228,0.1764073222875595,297.4764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.433349609375,0.8509474992752075,0.254081517457962,0.1776190251111984,297.4910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4317626953125,0.7238770127296448,0.1540664583444595,0.1460557132959365,297.45751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.43280029296875,0.7966189384460449,0.206718310713768,0.9291123747825624,288.4338684082031,285.8236083984375,290.510009765625,285.30670166015625,290.50811767578125,297.7382202148437,290.4383544921875,1.0,0.4044058322906494,1.0,1.0,0.0,1.0,-2.1582069396972656,2.158203125,3.74535648006713e-06,1.6646990776062012,0.0,0.0,0.0,71.15437316894531,94.0,104.18830108642578,-0.0,835.2478637695312,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041340,297.89031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.50946044921875,0.9990000128746032,0.5358477830886841,0.374684602022171,297.5682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5077209472656,0.7740705013275146,0.1934349983930587,0.1829596757888794,297.4919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.508544921875,0.8526833057403564,0.2597884237766266,0.1815943121910095,297.5062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.50701904296875,0.7286477088928223,0.1599305272102356,0.15157251060009,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.50799560546875,0.7993714213371277,0.2121641784906387,0.9534791707992554,288.5090637207031,285.8059997558594,290.5833435058594,285.360595703125,290.5814819335937,297.7539367675781,290.513427734375,1.0,0.4141380488872528,1.0,1.0,0.0,1.0,-2.213813304901123,2.2138092517852783,3.940107490052469e-06,1.708043336868286,0.0,0.0,0.0,74.04646301269531,97.0,104.2088623046875,-0.0,898.4603271484375,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041400,297.89031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.50946044921875,0.9990000128746032,0.5358477830886841,0.374684602022171,297.5682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5077209472656,0.7740705013275146,0.1934349983930587,0.1829596757888794,297.4919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.508544921875,0.8526833057403564,0.2597884237766266,0.1815943121910095,297.5062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.50701904296875,0.7286477088928223,0.1599305272102356,0.15157251060009,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.50799560546875,0.7993714213371277,0.2121641784906387,0.9534791707992554,288.5090637207031,285.8059997558594,290.5833435058594,285.360595703125,290.5814819335937,297.7539367675781,290.513427734375,1.0,0.4141380488872528,1.0,1.0,0.0,1.0,-2.213813304901123,2.2138092517852783,3.940107490052469e-06,1.708043336868286,0.0,0.0,0.0,74.04646301269531,97.0,104.2088623046875,-0.0,898.4603271484375,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041460,297.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5845642089844,0.9990000128746032,0.5471181273460388,0.3799652755260467,297.5867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5829162597656,0.7799529433250427,0.2006081491708755,0.1897205561399459,297.50732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.58367919921875,0.8549978137016296,0.2656825184822082,0.1856960654258728,297.5223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.582275390625,0.7339271306991577,0.1660679131746292,0.1573511511087417,297.4882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5831604003906,0.8027125597000122,0.2178182750940323,0.9787572622299194,288.5841979980469,285.78839111328125,290.6566772460937,285.4150085449219,290.6548767089844,297.77056884765625,290.5884704589844,1.0,0.4239417016506195,1.0,1.0,0.0,1.0,-2.2705070972442627,2.270503044128418,4.144019840168767e-06,1.7521864175796509,0.0,0.0,0.0,76.90122985839844,100.0,104.18780517578124,-0.0,965.5362548828124,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041520,297.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5845642089844,0.9990000128746032,0.5471181273460388,0.3799652755260467,297.5867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5829162597656,0.7799529433250427,0.2006081491708755,0.1897205561399459,297.50732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.58367919921875,0.8549978137016296,0.2656825184822082,0.1856960654258728,297.5223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.582275390625,0.7339271306991577,0.1660679131746292,0.1573511511087417,297.4882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5831604003906,0.8027125597000122,0.2178182750940323,0.9787572622299194,288.5841979980469,285.78839111328125,290.6566772460937,285.4150085449219,290.6548767089844,297.77056884765625,290.5884704589844,1.0,0.4239417016506195,1.0,1.0,0.0,1.0,-2.2705070972442627,2.270503044128418,4.144019840168767e-06,1.7521864175796509,0.0,0.0,0.0,76.90122985839844,100.0,104.18780517578124,-0.0,965.5362548828124,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041580,297.9289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6596374511719,0.9990000128746032,0.5587542057037354,0.3846947848796844,297.6051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6580810546875,0.7862952351570129,0.2080060094594955,0.1966882497072219,297.52264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6587829589844,0.8578364253044128,0.2717625796794891,0.1899234652519226,297.53875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.657470703125,0.7396671175956726,0.1724522560834884,0.1633631885051727,297.5037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6582946777344,0.8065649271011353,0.2236763089895248,1.0049275159835815,288.6593017578125,285.77081298828125,290.7300109863281,285.4698791503906,290.7282409667969,297.7879943847656,290.6634826660156,1.0,0.4338303804397583,1.0,1.0,0.0,1.0,-2.3282930850982666,2.3282887935638428,4.357400939625222e-06,1.7971349954605105,0.0,0.0,0.0,79.72781372070312,103.0,104.14636993408205,-0.0,1036.7283935546875,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041640,297.9289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6596374511719,0.9990000128746032,0.5587542057037354,0.3846947848796844,297.6051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6580810546875,0.7862952351570129,0.2080060094594955,0.1966882497072219,297.52264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6587829589844,0.8578364253044128,0.2717625796794891,0.1899234652519226,297.53875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.657470703125,0.7396671175956726,0.1724522560834884,0.1633631885051727,297.5037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6582946777344,0.8065649271011353,0.2236763089895248,1.0049275159835815,288.6593017578125,285.77081298828125,290.7300109863281,285.4698791503906,290.7282409667969,297.7879943847656,290.6634826660156,1.0,0.4338303804397583,1.0,1.0,0.0,1.0,-2.3282930850982666,2.3282887935638428,4.357400939625222e-06,1.7971349954605105,0.0,0.0,0.0,79.72781372070312,103.0,104.14636993408205,-0.0,1036.7283935546875,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041700,297.9393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6971435546875,0.9990000128746032,0.5647084712982178,0.3868663012981415,297.6142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6956481933594,0.789620578289032,0.2117880582809448,0.2002485692501068,297.5302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6963195800781,0.8594388961791992,0.2748716175556183,0.1920837610960006,297.5470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6950378417969,0.7427032589912415,0.1757312268018722,0.1664505451917648,297.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6958312988281,0.8086321949958801,0.2266802042722702,1.0183398723602295,288.6968078613281,285.7619934082031,290.76666259765625,285.4974670410156,290.76495361328125,297.7969665527344,290.7009582519531,1.0,0.4388096332550049,1.0,1.0,0.0,1.0,-2.357593774795532,2.3575892448425293,4.467725830181735e-06,1.819911003112793,0.0,0.0,0.0,81.1327896118164,103.0,104.12165832519533,-0.0,1073.9447021484375,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041760,297.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7346496582031,0.9990000128746032,0.5707551836967468,0.3889124691486358,297.6234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7331848144531,0.7930424809455872,0.2156261056661605,0.2038603723049163,297.5378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7338256835937,0.8611605763435364,0.2780272364616394,0.1942755430936813,297.5554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.73260498046875,0.745851457118988,0.1790670752525329,0.1695908904075622,297.5193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7333679199219,0.8107752203941345,0.2297343164682388,1.0319713354110718,288.7343444824219,285.7532043457031,290.8033447265625,285.5251770019531,290.8016357421875,297.8061218261719,290.7384033203125,1.0,0.4438140988349914,1.0,1.0,0.0,1.0,-2.387171030044556,2.3871662616729736,4.580541371979052e-06,1.8428926467895508,0.0,0.0,0.0,82.53285217285156,106.0,104.09556579589844,-0.0,1112.2882080078125,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041820,297.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8096008300781,0.9990000128746032,0.5831259489059448,0.3926424980163574,297.6416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8082275390625,0.8001496195793152,0.2234685271978378,0.2112369090318679,297.5530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.808837890625,0.8649483919143677,0.2844774127006531,0.1987528800964355,297.5722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.80767822265625,0.7524811029434204,0.1859044879674911,0.1760254651308059,297.53485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8083801269531,0.8152748346328735,0.2359911948442459,1.059882879257202,288.809326171875,285.735595703125,290.8766784667969,285.5808410644531,290.875,297.8248291015625,290.81329345703125,1.0,0.4539022445678711,1.0,1.0,0.0,1.0,-2.4471535682678223,2.44714879989624,4.813780378754018e-06,1.8894742727279663,0.0,0.0,0.0,85.32062530517578,109.0,104.0411148071289,-0.0,1192.4857177734375,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041880,297.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8096008300781,0.9990000128746032,0.5831259489059448,0.3926424980163574,297.6416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8082275390625,0.8001496195793152,0.2234685271978378,0.2112369090318679,297.5530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.808837890625,0.8649483919143677,0.2844774127006531,0.1987528800964355,297.5722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.80767822265625,0.7524811029434204,0.1859044879674911,0.1760254651308059,297.53485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8083801269531,0.8152748346328735,0.2359911948442459,1.059882879257202,288.809326171875,285.735595703125,290.8766784667969,285.5808410644531,290.875,297.8248291015625,290.81329345703125,1.0,0.4539022445678711,1.0,1.0,0.0,1.0,-2.4471535682678223,2.44714879989624,4.813780378754018e-06,1.8894742727279663,0.0,0.0,0.0,85.32062530517578,109.0,104.0411148071289,-0.0,1192.4857177734375,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041940,297.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.884521484375,0.9990000128746032,0.5958612561225891,0.3959136307239532,297.6596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8832092285156,0.8075417280197144,0.2315238565206527,0.2188129425048828,297.5680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8837890625,0.8691719770431519,0.2911050915718078,0.2033528536558151,297.5889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8826904296875,0.7595418095588684,0.1929508596658706,0.1826572716236114,297.55035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88336181640625,0.820046603679657,0.2424372136592865,1.088637113571167,288.8842468261719,285.7179870605469,290.95001220703125,285.6368713378906,290.9483642578125,297.8440246582031,290.8881530761719,1.0,0.464100182056427,1.0,1.0,0.0,1.0,-2.5082247257232666,2.508219718933105,5.057343059888808e-06,1.9368739128112795,0.0,0.0,0.0,88.09607696533203,112.0,103.98599243164062,-0.0,1277.5738525390625,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042000,297.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.884521484375,0.9990000128746032,0.5958612561225891,0.3959136307239532,297.6596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8832092285156,0.8075417280197144,0.2315238565206527,0.2188129425048828,297.5680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8837890625,0.8691719770431519,0.2911050915718078,0.2033528536558151,297.5889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8826904296875,0.7595418095588684,0.1929508596658706,0.1826572716236114,297.55035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88336181640625,0.820046603679657,0.2424372136592865,1.088637113571167,288.8842468261719,285.7179870605469,290.95001220703125,285.6368713378906,290.9483642578125,297.8440246582031,290.8881530761719,1.0,0.464100182056427,1.0,1.0,0.0,1.0,-2.5082247257232666,2.508219718933105,5.057343059888808e-06,1.9368739128112795,0.0,0.0,0.0,88.09607696533203,112.0,103.98599243164062,-0.0,1277.5738525390625,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042060,298.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9594116210937,0.9990000128746032,0.6086032390594482,0.3994037210941314,297.6739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.95819091796875,0.8142482042312622,0.2394419014453888,0.2263893634080886,297.5795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9587097167969,0.8731282949447632,0.2975752055644989,0.2079345732927322,297.60205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9576721191406,0.7663256525993347,0.1998474895954132,0.1892815381288528,297.5622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9582824707031,0.8244587779045105,0.2487184554338455,1.1172797679901123,288.95916748046875,285.7004089355469,291.0233459472656,285.6931457519531,291.0217590332031,297.8591613769531,290.9629821777344,1.0,0.4743627607822418,1.0,1.0,0.0,1.0,-2.5694000720977783,2.569394826889038,5.3074895731697325e-06,1.9843628406524656,0.0,0.0,0.0,90.9862060546875,115.0,103.94302368164062,-0.0,1367.1007080078125,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042120,298.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9594116210937,0.9990000128746032,0.6086032390594482,0.3994037210941314,297.6739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.95819091796875,0.8142482042312622,0.2394419014453888,0.2263893634080886,297.5795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9587097167969,0.8731282949447632,0.2975752055644989,0.2079345732927322,297.60205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9576721191406,0.7663256525993347,0.1998474895954132,0.1892815381288528,297.5622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9582824707031,0.8244587779045105,0.2487184554338455,1.1172797679901123,288.95916748046875,285.7004089355469,291.0233459472656,285.6931457519531,291.0217590332031,297.8591613769531,290.9629821777344,1.0,0.4743627607822418,1.0,1.0,0.0,1.0,-2.5694000720977783,2.569394826889038,5.3074895731697325e-06,1.9843628406524656,0.0,0.0,0.0,90.9862060546875,115.0,103.94302368164062,-0.0,1367.1007080078125,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042180,298.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03424072265625,0.9990000128746032,0.6209962368011475,0.4041026532649994,297.6828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0330810546875,0.8193569779396057,0.2469813376665115,0.2336171120405197,297.5862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335693359375,0.8757712841033936,0.3036953508853912,0.2122708559036255,297.6094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325927734375,0.7716832756996155,0.2063281238079071,0.1955279111862182,297.56854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331726074219,0.8275502920150757,0.2545850574970245,1.1441221237182615,289.0340270996094,285.68280029296875,291.0966796875,285.74969482421875,291.0951232910156,297.8670959472656,291.0377502441406,1.0,0.4845370948314667,1.0,1.0,0.0,1.0,-2.628701448440552,2.6286957263946533,5.55579617866897e-06,2.030401945114136,0.0,0.0,0.0,94.15855407714844,118.0,103.8658447265625,-0.0,1459.28662109375,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042240,298.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03424072265625,0.9990000128746032,0.6209962368011475,0.4041026532649994,297.6828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0330810546875,0.8193569779396057,0.2469813376665115,0.2336171120405197,297.5862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335693359375,0.8757712841033936,0.3036953508853912,0.2122708559036255,297.6094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325927734375,0.7716832756996155,0.2063281238079071,0.1955279111862182,297.56854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331726074219,0.8275502920150757,0.2545850574970245,1.1441221237182615,289.0340270996094,285.68280029296875,291.0966796875,285.74969482421875,291.0951232910156,297.8670959472656,291.0377502441406,1.0,0.4845370948314667,1.0,1.0,0.0,1.0,-2.628701448440552,2.6286957263946533,5.55579617866897e-06,2.030401945114136,0.0,0.0,0.0,94.15855407714844,118.0,103.8658447265625,-0.0,1459.28662109375,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042300,298.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.07159423828125,0.9990000128746032,0.6270884275436401,0.406715989112854,297.6859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07049560546875,0.8215391039848328,0.2506580352783203,0.237133115530014,297.5885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0709533691406,0.8767915368080139,0.3066815733909607,0.2143791019916534,297.6116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07000732421875,0.7739861011505127,0.2094569057226181,0.1985367238521576,297.5702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.070556640625,0.8287723660469055,0.2574072778224945,1.1570056676864624,289.0714111328125,285.67401123046875,291.1333312988281,285.778076171875,291.1318054199219,297.8695678710937,291.0750732421875,1.0,0.4895659983158111,1.0,1.0,0.0,1.0,-2.6576972007751465,2.657691478729248,5.679274181602523e-06,2.052912473678589,0.0,0.0,0.0,95.80775451660156,118.0,103.81725311279295,-0.0,1506.1961669921875,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042360,298.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10894775390625,0.9990000128746032,0.6331300139427185,0.4094223082065582,297.6883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1078796386719,0.8235622644424438,0.2542896270751953,0.2406011670827865,297.5903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083068847656,0.877694845199585,0.3096367418766022,0.2164617329835891,297.6131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1073913574219,0.7761155962944031,0.2125273793935775,0.2014852911233902,297.5713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1079406738281,0.8298536539077759,0.2601707875728607,1.1696031093597412,289.1087646484375,285.6651916503906,291.1700134277344,285.8064880371094,291.1684875488281,297.871337890625,291.1123962402344,1.0,0.4945490658283233,1.0,1.0,0.0,1.0,-2.6863012313842773,2.686295509338379,5.802413397759665e-06,2.0751185417175293,0.0,0.0,0.0,97.48082733154295,121.0,103.76658630371094,-0.0,1553.598876953125,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042420,298.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537475585937,0.9990000128746032,0.6403343677520752,0.4127252995967865,297.6905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526794433594,0.8258500099182129,0.2586032748222351,0.2447151988744735,297.592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.8786914348602295,0.3131565153598785,0.2189384847879409,297.6141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522216796875,0.7785091996192932,0.2161507606506347,0.2049598693847656,297.57183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527404785156,0.8310279846191406,0.2634247541427612,1.1844152212142944,289.153564453125,285.6546325683594,291.2139892578125,285.84063720703125,291.2124938964844,297.87274169921875,291.1571350097656,1.0,0.5004661083221436,1.0,1.0,0.0,1.0,-2.7201664447784424,2.720160484313965,5.949907517788233e-06,2.1014084815979004,0.0,0.0,0.0,99.50560760498048,121.0,103.7056884765625,-0.0,1611.116943359375,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042480,298.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.18359375,0.9990000128746032,0.6451205611228943,0.4149318635463714,297.6917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825561523437,0.8273203372955322,0.2614594995975494,0.2474364191293716,297.5930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1829528808594,0.8793313503265381,0.3154932856559753,0.2205809503793716,297.61456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820983886719,0.7800373435020447,0.2185371816158294,0.2072455585002899,297.57183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825866699219,0.8317639231681824,0.2655640542507171,1.1941412687301636,289.18341064453125,285.6476135253906,291.24334716796875,285.86346435546875,291.2418518066406,297.8733825683594,291.1869812011719,1.0,0.5043732523918152,1.0,1.0,0.0,1.0,-2.742497444152832,2.7424914836883545,6.048178875062149e-06,2.118744134902954,0.0,0.0,0.0,100.8597412109375,124.0,103.66582489013672,-0.0,1649.850341796875,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042540,298.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23248291015625,0.9990000128746032,0.6529519557952881,0.4185271561145782,297.6933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.23150634765625,0.829668402671814,0.2661158442497253,0.251868188381195,297.5944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2318725585937,0.8803675770759583,0.319314032793045,0.2232637703418731,297.6146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2310485839844,0.7824570536613464,0.2224066853523254,0.2109472602605819,297.5714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2315368652344,0.8329175114631653,0.2690263986587524,1.2098629474639893,289.2323303222656,285.63604736328125,291.2914428710937,285.90093994140625,291.2899780273437,297.8740539550781,291.23583984375,1.0,0.510713517665863,1.0,1.0,0.0,1.0,-2.7787117958068848,2.778705596923828,6.209255388966994e-06,2.146856546401977,0.0,0.0,0.0,103.08026885986328,124.0,103.60348510742188,-0.0,1714.0057373046875,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042600,298.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2581481933594,0.9990000128746032,0.6570582389831543,0.4203880727291107,297.6940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.25714111328125,0.8308833837509155,0.2685491144657135,0.2541821300983429,297.5951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575378417969,0.8809178471565247,0.3213160932064056,0.2246683984994888,297.6145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2567138671875,0.7836992740631104,0.2244196534156799,0.2128708809614181,297.5710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2571716308594,0.833510160446167,0.270824670791626,1.2180194854736328,289.2579650878906,285.6300048828125,291.3166809082031,285.9206237792969,291.3152160644531,297.8742980957031,291.2614440917969,1.0,0.5140079259872437,1.0,1.0,0.0,1.0,-2.797532081604004,2.797525882720948,6.293801561696455e-06,2.161466360092163,0.0,0.0,0.0,104.24234771728516,127.0,103.5724639892578,-0.0,1747.9898681640625,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
