time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12042660,298.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3070068359375,0.9990000128746032,0.6648920178413391,0.423869788646698,297.695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3060302734375,0.8331882357597351,0.273175835609436,0.2585786879062652,297.5963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.306396484375,0.8819964528083801,0.3251323997974396,0.2273440361022949,297.61407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3056030273437,0.7860379815101624,0.2282322943210601,0.2165108770132064,297.5700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3060607910156,0.8346354961395264,0.2742258310317993,1.233431100845337,289.3068542480469,285.61846923828125,291.3647766113281,285.95819091796875,291.36334228515625,297.8746032714844,291.3102722167969,1.0,0.5202316045761108,1.0,1.0,0.0,1.0,-2.8331139087677,2.8331074714660645,6.455203219957184e-06,2.1890861988067627,0.0,0.0,0.0,106.4487533569336,127.0,103.51608276367188,-0.0,1813.4273681640625,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042720,298.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3326110839844,0.9990000128746032,0.6690084338188171,0.4256561696529388,297.695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3316650390625,0.8343983292579651,0.2755992412567138,0.2608799040317535,297.596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33203125,0.8825833201408386,0.3271359801292419,0.2287478744983673,297.6137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.33123779296875,0.787257194519043,0.2302224040031433,0.2184091508388519,297.5694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3316650390625,0.8352301120758057,0.2759987711906433,1.241457223892212,289.3324584960937,285.6123962402344,291.3900146484375,285.9779357910156,291.3885803222656,297.8747253417969,291.3358764648437,1.0,0.5234687924385071,1.0,1.0,0.0,1.0,-2.85164213180542,2.851635694503784,6.540057711390546e-06,2.203468084335327,0.0,0.0,0.0,107.60050964355467,130.0,103.48812866210938,-0.0,1848.1119384765625,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042780,298.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4070129394531,0.9990000128746032,0.6810126900672913,0.4306703209877014,297.6968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4061279296875,0.8379443287849426,0.2826346457004547,0.2675550282001495,297.5986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4064636230469,0.8843892812728882,0.3329698145389557,0.2328323721885681,297.612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4057006835937,0.7907959818840027,0.2359756529331207,0.2238908410072326,297.5675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4061279296875,0.8369966149330139,0.2811153829097748,1.264593243598938,289.4068908691406,285.59478759765625,291.4633483886719,286.0354309082031,291.4619445800781,297.87506103515625,291.41021728515625,1.0,0.5327727794647217,1.0,1.0,0.0,1.0,-2.904998540878296,2.904991865158081,6.787504844396608e-06,2.2448818683624268,0.0,0.0,0.0,110.92023468017578,133.0,103.41402435302734,-0.0,1950.313720703125,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042840,298.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4070129394531,0.9990000128746032,0.6810126900672913,0.4306703209877014,297.6968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4061279296875,0.8379443287849426,0.2826346457004547,0.2675550282001495,297.5986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4064636230469,0.8843892812728882,0.3329698145389557,0.2328323721885681,297.612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4057006835937,0.7907959818840027,0.2359756529331207,0.2238908410072326,297.5675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4061279296875,0.8369966149330139,0.2811153829097748,1.264593243598938,289.4068908691406,285.59478759765625,291.4633483886719,286.0354309082031,291.4619445800781,297.87506103515625,291.41021728515625,1.0,0.5327727794647217,1.0,1.0,0.0,1.0,-2.904998540878296,2.904991865158081,6.787504844396608e-06,2.2448818683624268,0.0,0.0,0.0,110.92023468017578,133.0,103.41402435302734,-0.0,1950.313720703125,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042900,298.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4442138671875,0.9990000128746032,0.6870439052581787,0.4330739974975586,297.6973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4433288574219,0.8397430181503296,0.2861525118350982,0.2708899974822998,297.5994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4436340332031,0.8853520154953003,0.3358925580978393,0.2348783165216446,297.61187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4429016113281,0.7925736904144287,0.2388413995504379,0.2266182750463485,297.5664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4432983398437,0.8379104733467102,0.2836599946022033,1.2760847806930542,289.4440612792969,285.58599853515625,291.5,286.064208984375,291.4986267089844,297.8752746582031,291.4473876953125,1.0,0.5373731851577759,1.0,1.0,0.0,1.0,-2.931447029113769,2.931440114974976,6.911863692948828e-06,2.265409469604492,0.0,0.0,0.0,112.56442260742188,133.0,103.38035583496094,-0.0,2002.24853515625,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042960,298.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4813842773437,0.9990000128746032,0.6930981278419495,0.4354071617126465,297.6979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4804992675781,0.8415634036064148,0.289672702550888,0.2742254734039306,297.6002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4808349609375,0.8863531947135925,0.3388169407844543,0.2369252443313598,297.6112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4801025390625,0.7943618297576904,0.2417029440402984,0.2293398380279541,297.56549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4804992675781,0.8388490676879883,0.2861989438533783,1.2875416278839111,289.48126220703125,285.57720947265625,291.5366516113281,286.093017578125,291.5353088378906,297.87554931640625,291.4845275878906,1.0,0.5419424176216125,1.0,1.0,0.0,1.0,-2.9577643871307373,2.957757472991944,7.036724582576426e-06,2.285834312438965,0.0,0.0,0.0,114.19800567626952,151.0,103.34874725341795,-0.0,2054.764892578125,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12043020,298.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5213317871094,0.9990000128746032,0.6994837522506714,0.4435296952724457,297.6986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5204772949219,0.8401991724967957,0.2935106754302978,0.2779087722301483,297.60125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.520751953125,0.8836438655853271,0.3420073688030243,0.2391932904720306,297.6107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5200500488281,0.792880654335022,0.2448208183050155,0.2323515266180038,297.5646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5204467773437,0.8365717530250549,0.2889641225337982,1.3002431392669678,289.52117919921875,285.5676574707031,291.576416015625,286.124267578125,291.5750427246094,297.87518310546875,291.5245056152344,1.0,0.5492965579032898,1.0,1.0,0.0,1.0,-2.9935507774353027,2.9935436248779297,7.207707767520333e-06,2.313352346420288,0.0,0.0,0.0,117.72097778320312,151.0,103.15900421142578,-0.0,2134.210693359375,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12043080,298.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5553283691406,0.9990000128746032,0.7044734358787537,0.4533073306083679,297.69940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5544738769531,0.8374298810958862,0.2967635691165924,0.2810674607753753,297.60211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.55474853515625,0.8795310258865356,0.3447109162807464,0.241142600774765,297.61041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5540466308594,0.7899655103683472,0.2474612593650818,0.2349385321140289,297.5639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5544128417969,0.8330660462379456,0.2912992835044861,1.3111544847488403,289.55517578125,285.5596008300781,291.6099853515625,286.15069580078125,291.6086730957031,297.8722229003906,291.5584716796875,1.0,0.5564274787902832,1.0,1.0,0.0,1.0,-3.027665376663208,3.027657985687256,7.372950676654e-06,2.3397274017333984,0.0,0.0,0.0,121.6847152709961,154.0,103.2145004272461,-0.0,2214.699951171875,1.0,283.1412353515625,290.51806640625,285.1228332519531,285.1246337890625,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9075801475988065e-21,-2.953790073799404e-21,-2.953790073799404e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12043140,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7529602050781,0.9990000128746032,0.693328857421875,0.4796594977378845,297.61181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7841186523437,0.8245538473129272,0.2941635251045227,0.2829687297344208,297.487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7745361328125,0.8626366853713989,0.3383935093879699,0.2408508062362671,297.5343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.79864501953125,0.7764935493469238,0.2450132668018341,0.2363892793655395,297.4732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7857666015625,0.8187755942344666,0.2869179546833038,1.3124127388000488,285.75946044921875,285.54443359375,291.6732177734375,286.20050048828125,291.6719055175781,297.70831298828125,287.6640930175781,1.0,0.5662186145782471,1.0,1.0,0.0,1.0,-3.0646309852600098,3.0646233558654785,7.55707333155442e-06,2.3695456981658936,0.9499977827072144,0.9499977827072144,0.0,130.5354766845703,154.0,13763.408203125,-0.0,2327.561767578125,1.0,283.1499938964844,287.59820556640625,286.6087646484375,287.2217102050781,313.1779479980469,299.9701538085937,283.1499938964844,2070.83251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.9259054064750672,0.9259072542190552,5.8657452228771945e-08,4.263747692108154,4.263737678527832,9.80449385679094e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3005.3017578125,0.0,24.70971298217773,1895.1397705078125,-0.0,0.0,0.2370469868183136,1.0,0.0,3.0,1.0,0.0
12043200,297.7870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4616394042969,0.9990000128746032,0.6885167956352234,0.4881430864334106,297.58465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4860534667969,0.8190024495124817,0.292367547750473,0.2818135321140289,297.45318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.47882080078125,0.8559859395027161,0.3356903791427612,0.2394106686115265,297.5106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.49713134765625,0.770785927772522,0.2434172630310058,0.2353767156600952,297.4451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.48736572265625,0.8128674626350403,0.2847860455513,1.3055856227874756,285.46710205078125,285.5419921875,291.6833190917969,286.20849609375,291.6820068359375,297.6604919433594,287.3945617675781,1.0,0.5672332048416138,1.0,1.0,0.0,1.0,-3.062300205230713,3.0622925758361816,7.546049801021581e-06,2.3679394721984863,0.9462486505508424,0.9462486505508424,0.0,132.88558959960938,157.0,14300.888671875,-0.0,2335.547607421875,1.0,283.1499938964844,287.1698303222656,286.9039611816406,287.4970703125,313.1779479980469,299.9701538085937,283.1499938964844,2418.817626953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.9967969059944152,0.996798813343048,6.694998688772102e-08,4.265082836151123,4.265072822570801,9.793108802114148e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3064.021484375,0.0,30.75461769104004,1895.322509765625,-0.0,0.0,0.2571950852870941,1.0,0.0,3.0,1.0,0.0
12043260,297.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.62823486328125,0.9990000128746032,0.6619915962219238,0.5333229303359985,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.63934326171875,0.7873573303222656,0.2829042673110962,0.2737556099891662,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6366577148437,0.8224247694015503,0.3222612738609314,0.2304609566926956,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6437683105469,0.7413755059242249,0.234760120511055,0.2281578630208969,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6400451660156,0.7790526747703552,0.2732440829277038,1.2589061260223389,284.6315002441406,285.5293273925781,291.736083984375,286.2500915527344,291.7347412109375,297.424560546875,286.6017150878906,1.0,0.5702854990959167,1.0,1.0,0.0,1.0,-3.031405210494995,3.031397819519043,7.395511147478828e-06,2.344454050064087,0.9299909472465516,0.9299909472465516,0.0,145.34014892578125,157.0,16195.236328125,-0.0,2343.603515625,1.0,283.1499938964844,286.1446533203125,288.313232421875,288.9401550292969,313.1779479980469,299.9701538085937,283.1499938964844,4670.0009765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.362924337387085,1.3629276752471924,1.239543934161702e-07,4.265919208526611,4.265909671783447,9.785970178199932e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3454.906494140625,0.0,78.8460922241211,1895.4364013671875,-0.0,0.0,0.3441441655158996,1.0,0.0,3.0,1.0,0.0
12043320,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4448547363281,0.9990000128746032,0.6518371105194092,0.5484228730201721,297.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4540405273437,0.776835024356842,0.2796169221401214,0.2706279158592224,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4519348144531,0.8115088939666748,0.3178261220455169,0.2272145301103592,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.45758056640625,0.7320674061775208,0.231630340218544,0.2252521067857742,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.45465087890625,0.76784348487854,0.2690451443195343,1.2401893138885498,284.4477233886719,285.572265625,291.75665283203125,286.2663269042969,291.7553100585937,297.3446655273437,286.4239807128906,1.0,0.5707054734230042,1.0,1.0,0.0,1.0,-3.01590347290039,3.0158960819244385,7.320112217712449e-06,2.332484245300293,0.923259735107422,0.923259735107422,0.0,149.56129455566406,145.0,16634.328125,-0.0,2337.10302734375,1.0,283.1499938964844,285.9369812011719,288.8453369140625,289.49859619140625,313.1779479980469,299.9701538085937,283.1499938964844,5616.07763671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4855093955993652,1.4855133295059204,1.472472916930201e-07,4.265923500061035,4.265913963317871,9.78593288891716e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3607.6806640625,0.0,102.29930114746094,1895.43701171875,-0.0,0.0,0.3771212100982666,1.0,0.0,3.0,1.0,0.0
12043380,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.054443359375,0.9970078468322754,0.6241398453712463,0.5690131783485413,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0604553222656,0.7566404342651367,0.2716600894927978,0.262755811214447,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0592041015625,0.7885170578956604,0.3073923885822296,0.2194007188081741,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0627136230469,0.7129294276237488,0.223687395453453,0.217573881149292,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0609436035156,0.7456031441688538,0.2583318650722503,1.190671443939209,284.0564880371094,285.55645751953125,291.8174133300781,286.31427001953125,291.8160400390625,297.1963806152344,286.0414428710937,1.0,0.5661007165908813,1.0,1.0,0.0,1.0,-2.9535608291625977,2.953553915023804,7.022425052127801e-06,2.28505802154541,0.9035561680793762,0.9035561680793762,0.0,156.3983917236328,145.0,17501.375,-0.0,2259.748291015625,1.0,283.1499938964844,285.4980773925781,290.38690185546875,291.11737060546875,313.1779479980469,299.9701538085937,283.1499938964844,8833.95703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1837067902088165,1.0,0.0,0.0,1.8230550289154053,1.8230609893798828,2.217649779368003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4040.290771484375,0.0,190.48410034179688,1895.4371337890625,-0.0,0.0,0.4573132693767547,1.0,0.0,3.0,1.0,0.0
12043440,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9952697753906,0.9918525815010072,0.6194681525230408,0.5643258690834045,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.00103759765625,0.7524024248123169,0.2703049480915069,0.2614444196224212,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9998474121094,0.783623993396759,0.3056360483169555,0.2181189060211181,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.003173828125,0.7084466814994812,0.2222724854946136,0.2162315249443054,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.00152587890625,0.7409907579421997,0.2563907206058502,1.181876301765442,283.99725341796875,285.599609375,291.8299865722656,286.32421875,291.82861328125,297.17987060546875,285.9827575683594,1.0,0.5642626285552979,1.0,1.0,0.0,1.0,-2.932170867919922,2.932163953781128,6.920941359567223e-06,2.268449306488037,0.8986968398094177,0.8986968398094177,0.0,158.01268005371094,133.0,17572.814453125,-0.0,2230.612548828125,1.0,283.1499938964844,285.4325256347656,290.6971435546875,291.4415588378906,313.1779479980469,299.9701538085937,283.1499938964844,9483.375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2556918263435364,1.0,0.0,0.0,1.8797236680984497,1.8797301054000848,2.3576613727982481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4122.6533203125,0.0,209.15858459472656,1895.4371337890625,-0.0,0.0,0.4742315709590912,1.0,0.0,3.0,1.0,0.0
12043500,296.90655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8377685546875,0.9813230037689208,0.6089843511581421,0.553124725818634,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.84234619140625,0.7448269128799438,0.2668992877006531,0.2580041587352752,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8414001464844,0.7746403813362122,0.3011991083621979,0.2147857695817947,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8441162109375,0.6996673345565796,0.218620479106903,0.212610125541687,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8428039550781,0.7320936322212219,0.2512624859809875,1.1579067707061768,283.8393249511719,285.5893249511719,291.8666687011719,286.3531494140625,291.8652648925781,297.1403503417969,285.8277893066406,1.0,0.5582073926925659,1.0,1.0,0.0,1.0,-2.8773789405822754,2.8773722648620605,6.663968633802142e-06,2.2257323265075684,0.8855298161506653,0.8855298161506653,0.0,159.6752166748047,133.0,17758.13671875,-0.0,2144.54296875,1.0,283.1499938964844,285.2585754394531,290.93316650390625,292.046630859375,313.1779479980469,299.9701538085937,283.1499938964844,11612.1767578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4300107955932617,1.0,0.0,0.0,2.045968532562256,2.045976161956787,2.7931309887208045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4188.6298828125,0.0,271.2879943847656,1895.4371337890625,-0.0,332.1349792480469,0.5126847624778748,1.0,0.0,3.0,1.0,0.0
12043560,296.84814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7278137207031,0.976830005645752,0.6016911268234253,0.5452810525894165,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7310485839844,0.7419846653938293,0.2642167508602142,0.2551440298557281,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303771972656,0.7709831595420837,0.2976297438144684,0.2120094448328018,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323303222656,0.6957412362098694,0.2156166285276413,0.2094777971506118,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7314147949219,0.727709174156189,0.2468954026699066,1.1366995573043823,283.7289428710937,285.6239929199219,291.9033203125,286.3821105957031,291.9018859863281,297.1072998046875,285.720703125,1.0,0.5514757037162781,1.0,1.0,0.0,1.0,-2.8319034576416016,2.831897020339966,6.454381036746781e-06,2.1902787685394287,0.8715726137161255,0.8715726137161255,0.0,158.14492797851562,121.0,17840.7421875,-0.0,2061.0869140625,1.0,283.1499938964844,285.137451171875,290.7682800292969,292.0889587402344,313.1779479980469,299.9701538085937,283.1499938964844,13525.123046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5612741708755493,1.0,0.0,0.0,2.169909954071045,2.1699185371398926,3.141787487948023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4145.9755859375,0.0,325.69903564453125,1895.4371337890625,-0.0,735.2188110351562,0.5404443740844727,1.0,0.0,3.0,1.0,0.0
12043620,296.80535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64312744140625,0.9778114557266236,0.5948213934898376,0.5379644632339478,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64483642578125,0.7431176900863647,0.2615708112716675,0.2521164417266845,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6445007324219,0.771622359752655,0.2939086854457855,0.2089914083480835,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64556884765625,0.695743978023529,0.2124562114477157,0.2059906274080276,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64508056640625,0.7266281843185425,0.2420832216739654,1.1123946905136108,283.6437072753906,285.6090393066406,291.95318603515625,286.42144775390625,291.9517517089844,297.07470703125,285.63922119140625,1.0,0.5418938398361206,1.0,1.0,0.0,1.0,-2.782421588897705,2.7824153900146484,6.230159215192543e-06,2.1517138481140137,0.8531001806259155,0.8531001806259155,0.0,152.81695556640625,121.0,17843.21484375,-0.0,1955.4691162109373,1.0,283.1499938964844,285.0453491210937,290.2919006347656,291.7090759277344,313.1779479980469,299.9701538085937,283.1499938964844,15535.3837890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6642186045646667,1.0,0.0,0.0,2.263582468032837,2.263592004776001,3.418896881157707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4018.034423828125,0.0,373.518798828125,1895.4371337890625,-0.0,1340.6312255859375,0.566855788230896,1.0,0.0,3.0,1.0,0.0
12043680,296.7939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6158752441406,0.9802232980728148,0.5923130512237549,0.5353401303291321,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6171875,0.7451483011245728,0.2606609761714935,0.2510012686252594,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.616943359375,0.773578405380249,0.2925170660018921,0.2078263014554977,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6177673339844,0.6973508596420288,0.2112846672534942,0.2046356052160263,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6174011230469,0.7275936007499695,0.2402068376541137,1.1026591062545776,283.6163330078125,285.6454772949219,291.9766540527344,286.4399719238281,291.9751892089844,297.06427001953125,285.61285400390625,1.0,0.5373592376708984,1.0,1.0,0.0,1.0,-2.763190746307373,2.7631845474243164,6.1441041907528415e-06,2.1367340087890625,0.8438180088996887,0.8438180088996887,0.0,149.48123168945312,109.0,17843.55859375,-0.0,1909.342041015625,1.0,283.1499938964844,285.015380859375,290.0703125,291.4810485839844,313.1779479980469,299.9701538085937,283.1499938964844,16422.265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6881008148193359,1.0,0.0,0.0,2.296705484390259,2.296715259552002,3.5196862313569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3958.85791015625,0.0,392.1763000488281,1895.4371337890625,-0.0,1518.141845703125,0.5725266337394714,1.0,0.0,3.0,1.0,0.0
12043740,296.7784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.58697509765625,0.9922848343849182,0.5862091779708862,0.5289588570594788,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.587158203125,0.7562686800956726,0.2589006125926971,0.2485480457544326,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5871276855469,0.7847548127174377,0.2892453670501709,0.2049687951803207,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5872497558594,0.7072640061378479,0.2086587697267532,0.201379045844078,296.9532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5871887207031,0.7351201176643372,0.2356052845716476,1.0780038833618164,283.5870361328125,285.6640014648437,292.04998779296875,286.4978332519531,292.0484924316406,297.0459899902344,285.58648681640625,1.0,0.5234875679016113,1.0,1.0,0.0,1.0,-2.71557879447937,2.7155728340148926,5.933669399382779e-06,2.0996687412261963,0.816036581993103,0.816036581993103,0.0,137.26821899414062,97.0,17765.767578125,-0.0,1779.2904052734375,1.0,283.1499938964844,284.985595703125,289.5922241210937,290.9076232910156,313.1779479980469,299.9701538085937,283.1499938964844,18286.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7009727954864502,1.0,0.0,0.0,2.314491510391236,2.3145017623901367,3.574411664430954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3826.094482421875,0.0,408.9919128417969,1895.4371337890625,-0.0,1618.4385986328125,0.5787366628646851,1.0,0.0,3.0,1.0,0.0
12043800,296.7784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.58697509765625,0.9922848343849182,0.5862091779708862,0.5289588570594788,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.587158203125,0.7562686800956726,0.2589006125926971,0.2485480457544326,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5871276855469,0.7847548127174377,0.2892453670501709,0.2049687951803207,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5872497558594,0.7072640061378479,0.2086587697267532,0.201379045844078,296.9532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5871887207031,0.7351201176643372,0.2356052845716476,1.0780038833618164,283.5870361328125,285.6640014648437,292.04998779296875,286.4978332519531,292.0484924316406,297.0459899902344,285.58648681640625,1.0,0.5234875679016113,1.0,1.0,0.0,1.0,-2.71557879447937,2.7155728340148926,5.933669399382779e-06,2.0996687412261963,0.816036581993103,0.816036581993103,0.0,137.26821899414062,97.0,17765.767578125,-0.0,1779.2904052734375,1.0,283.1499938964844,284.985595703125,289.5922241210937,290.9076232910156,313.1779479980469,299.9701538085937,283.1499938964844,18286.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7009727954864502,1.0,0.0,0.0,2.314491510391236,2.3145017623901367,3.574411664430954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3826.094482421875,0.0,408.9919128417969,1895.4371337890625,-0.0,1618.4385986328125,0.5787366628646851,1.0,0.0,3.0,1.0,0.0
12043860,296.788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6064453125,0.9990000128746032,0.5825053453445435,0.5134494304656982,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6061096191406,0.7705603837966919,0.258325457572937,0.2473638355731964,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6061706542969,0.7987699508666992,0.2870681285858154,0.2029979377985,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.60595703125,0.7193862795829773,0.2071743309497833,0.1993439793586731,296.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6060485839844,0.745470404624939,0.2323881834745407,1.060356378555298,283.6063232421875,285.6795959472656,292.1233215332031,286.5556335449219,292.1217956542969,297.0425720214844,285.6070251464844,1.0,0.5097717642784119,1.0,1.0,0.0,1.0,-2.6697797775268555,2.669774055480957,5.735367722081719e-06,2.0643324851989746,0.7886805534362793,0.7886805534362793,0.0,125.4446029663086,85.0,17589.5078125,-0.0,1657.5455322265625,1.0,283.1499938964844,285.0108642578125,289.4321594238281,290.6573181152344,313.1779479980469,299.9701538085937,283.1499938964844,19243.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6719604730606079,1.0,0.0,0.0,2.255906105041504,2.255916118621826,3.395747398826643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3774.33642578125,0.0,387.3634643554688,1895.4371337890625,-0.0,1396.8890380859375,0.569886326789856,1.0,0.0,3.0,1.0,0.0
12043920,296.788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6064453125,0.9990000128746032,0.5825053453445435,0.5134494304656982,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6061096191406,0.7705603837966919,0.258325457572937,0.2473638355731964,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6061706542969,0.7987699508666992,0.2870681285858154,0.2029979377985,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.60595703125,0.7193862795829773,0.2071743309497833,0.1993439793586731,296.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6060485839844,0.745470404624939,0.2323881834745407,1.060356378555298,283.6063232421875,285.6795959472656,292.1233215332031,286.5556335449219,292.1217956542969,297.0425720214844,285.6070251464844,1.0,0.5097717642784119,1.0,1.0,0.0,1.0,-2.6697797775268555,2.669774055480957,5.735367722081719e-06,2.0643324851989746,0.7886805534362793,0.7886805534362793,0.0,125.4446029663086,85.0,17589.5078125,-0.0,1657.5455322265625,1.0,283.1499938964844,285.0108642578125,289.4321594238281,290.6573181152344,313.1779479980469,299.9701538085937,283.1499938964844,19243.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6719604730606079,1.0,0.0,0.0,2.255906105041504,2.255916118621826,3.395747398826643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3774.33642578125,0.0,387.3634643554688,1895.4371337890625,-0.0,1396.8890380859375,0.569886326789856,1.0,0.0,3.0,1.0,0.0
12043980,296.8534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.634765625,0.9990000128746032,0.5844250321388245,0.4835067689418793,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6341552734375,0.7860702872276306,0.258474588394165,0.2470026314258575,296.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63427734375,0.8131354451179504,0.2855072021484375,0.2015608996152877,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6338806152344,0.7315191626548767,0.2063917368650436,0.1981071680784225,296.94927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.634033203125,0.7570311427116394,0.2301042824983596,1.0474995374679563,283.6345520019531,285.6922607421875,292.1966552734375,286.6133728027344,292.1950988769531,297.0463562011719,285.63604736328125,1.0,0.4952785968780517,1.0,1.0,0.0,1.0,-2.614431858062744,2.614426374435425,5.499991402757587e-06,2.021517038345337,0.7615904808044434,0.7615904808044434,0.0,114.65122985839844,73.0,17330.8046875,-0.0,1531.4249267578125,1.0,283.1499938964844,285.0489196777344,289.4577941894531,290.627685546875,313.1779479980469,299.9701538085937,283.1499938964844,20030.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6388665437698364,1.0,0.0,0.0,2.175647735595703,2.1756575107574463,3.158424703997298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3769.019775390625,0.0,356.984619140625,1895.4371337890625,-0.0,1165.7769775390625,0.5537511706352234,1.0,0.0,3.0,1.0,0.0
12044040,296.8534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.634765625,0.9990000128746032,0.5844250321388245,0.4835067689418793,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6341552734375,0.7860702872276306,0.258474588394165,0.2470026314258575,296.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63427734375,0.8131354451179504,0.2855072021484375,0.2015608996152877,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6338806152344,0.7315191626548767,0.2063917368650436,0.1981071680784225,296.94927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.634033203125,0.7570311427116394,0.2301042824983596,1.0474995374679563,283.6345520019531,285.6922607421875,292.1966552734375,286.6133728027344,292.1950988769531,297.0463562011719,285.63604736328125,1.0,0.4952785968780517,1.0,1.0,0.0,1.0,-2.614431858062744,2.614426374435425,5.499991402757587e-06,2.021517038345337,0.7615904808044434,0.7615904808044434,0.0,114.65122985839844,73.0,17330.8046875,-0.0,1531.4249267578125,1.0,283.1499938964844,285.0489196777344,289.4577941894531,290.627685546875,313.1779479980469,299.9701538085937,283.1499938964844,20030.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6388665437698364,1.0,0.0,0.0,2.175647735595703,2.1756575107574463,3.158424703997298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3769.019775390625,0.0,356.984619140625,1895.4371337890625,-0.0,1165.7769775390625,0.5537511706352234,1.0,0.0,3.0,1.0,0.0
12044100,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6551513671875,0.9990000128746032,0.5873511433601379,0.4670603573322296,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6544494628906,0.7954825758934021,0.2587558925151825,0.2470247000455856,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6545715332031,0.8213270306587219,0.2848987579345703,0.2009658515453338,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6540832519531,0.7389047741889954,0.2061991393566131,0.1976846158504486,296.9534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6542663574219,0.7644805312156677,0.2292428165674209,1.0423909425735474,283.6549072265625,285.6783447265625,292.2333374023437,286.6421813964844,292.23175048828125,297.0491943359375,285.65679931640625,1.0,0.4878887236118316,1.0,1.0,0.0,1.0,-2.587334394454956,2.5873289108276367,5.386491466197185e-06,2.0005249977111816,0.7484413385391235,0.7484413385391235,0.0,109.07877349853516,73.0,17186.84375,-0.0,1470.08203125,1.0,283.1499938964844,285.0754089355469,289.5023803710937,290.65496826171875,313.1779479980469,299.9701538085937,283.1499938964844,20340.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6255784034729004,1.0,0.0,0.0,2.1266372203826904,2.1266467571258545,3.017728715803969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3774.189697265625,0.0,338.63751220703125,1895.4371337890625,-0.0,1080.28857421875,0.5437263250350952,1.0,0.0,3.0,1.0,0.0
12044160,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6788330078125,0.9990000128746032,0.5915155410766602,0.449765682220459,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6780700683594,0.8059847354888916,0.2591514587402344,0.2471602112054824,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.67822265625,0.8303471207618713,0.2843870222568512,0.2004407197237014,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6776733398437,0.7473481893539429,0.206114262342453,0.1973697990179062,296.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6778869628906,0.7731111645698547,0.2285175323486328,1.0379769802093506,283.6785888671875,285.7019958496094,292.2699890136719,286.6709899902344,292.2684020996094,297.057861328125,285.6808166503906,1.0,0.4804131686687469,1.0,1.0,0.0,1.0,-2.5604028701782227,2.5603976249694824,5.274869636195945e-06,1.979664087295532,0.7350779175758362,0.7350779175758362,0.0,103.45613098144533,76.0,17036.265625,-0.0,1409.9083251953125,1.0,283.1499938964844,285.10577392578125,289.5546569824219,290.6947326660156,313.1779479980469,299.9701538085937,283.1499938964844,20552.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6151055693626404,1.0,0.0,0.0,2.074325561523437,2.0743348598480225,2.871092590339686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3781.218505859375,0.0,319.363525390625,1895.4371337890625,-0.0,1016.1160278320312,0.5329148769378662,1.0,0.0,3.0,1.0,0.0
12044220,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7445373535156,0.9990000128746032,0.6017276048660278,0.4262259602546692,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7434387207031,0.8208751082420349,0.2602579593658447,0.2478663027286529,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.74365234375,0.8434582948684692,0.283648282289505,0.1996842324733734,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7428283691406,0.7601944208145142,0.2062375098466873,0.1971561312675476,296.9710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7431030273437,0.7856260538101196,0.227337509393692,1.031162977218628,283.74420166015625,285.70880126953125,292.34332275390625,286.728515625,292.3417053222656,297.1050109863281,285.74786376953125,1.0,0.470775693655014,1.0,1.0,0.0,1.0,-2.5235917568206787,2.5235867500305176,5.1237011575722136e-06,1.950891613960266,0.709485650062561,0.709485650062561,0.0,96.0878677368164,79.0,16786.890625,-0.0,1330.90771484375,1.0,283.1499938964844,285.18560791015625,289.65936279296875,290.7840576171875,313.1779479980469,299.9701538085937,283.1499938964844,20844.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6014148592948914,1.0,0.0,0.0,1.9604229927062988,1.960431694984436,2.564442524999322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3796.96337890625,0.0,279.5822448730469,1895.4371337890625,-0.0,936.70703125,0.5093515515327454,1.0,0.0,3.0,1.0,0.0
12044280,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7445373535156,0.9990000128746032,0.6017276048660278,0.4262259602546692,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7434387207031,0.8208751082420349,0.2602579593658447,0.2478663027286529,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.74365234375,0.8434582948684692,0.283648282289505,0.1996842324733734,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7428283691406,0.7601944208145142,0.2062375098466873,0.1971561312675476,296.9710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7431030273437,0.7856260538101196,0.227337509393692,1.031162977218628,283.74420166015625,285.70880126953125,292.34332275390625,286.728515625,292.3417053222656,297.1050109863281,285.74786376953125,1.0,0.470775693655014,1.0,1.0,0.0,1.0,-2.5235917568206787,2.5235867500305176,5.1237011575722136e-06,1.950891613960266,0.709485650062561,0.709485650062561,0.0,96.0878677368164,79.0,16786.890625,-0.0,1330.90771484375,1.0,283.1499938964844,285.18560791015625,289.65936279296875,290.7840576171875,313.1779479980469,299.9701538085937,283.1499938964844,20844.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6014148592948914,1.0,0.0,0.0,1.9604229927062988,1.960431694984436,2.564442524999322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3796.96337890625,0.0,279.5822448730469,1895.4371337890625,-0.0,936.70703125,0.5093515515327454,1.0,0.0,3.0,1.0,0.0
12044340,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8329467773437,0.9990000128746032,0.6107583045959473,0.4111720025539398,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8316650390625,0.8312984108924866,0.261710524559021,0.2490092068910598,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318786621094,0.8526239395141602,0.283239871263504,0.1992353796958923,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8308410644531,0.7695857882499695,0.2066671699285507,0.1973453164100647,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8311767578125,0.7941412329673767,0.2265631407499313,1.0265052318572998,283.8325500488281,285.7126770019531,292.4166564941406,286.7858581542969,292.4150390625,297.148681640625,285.8372802734375,1.0,0.4647247493267059,1.0,1.0,0.0,1.0,-2.5009586811065674,2.5009536743164062,5.031962245993782e-06,1.9332515001297,0.6851912140846252,0.6851912140846252,0.0,91.59080505371094,82.0,16582.048828125,-0.0,1283.521240234375,1.0,283.1499938964844,285.2877502441406,289.7494201660156,290.8660888671875,313.1779479980469,299.9701538085937,283.1499938964844,20933.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5944349765777588,1.0,0.0,0.0,1.841614007949829,1.841622233390808,2.263031575466813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3811.07373046875,0.0,241.3557586669922,1895.4371337890625,-0.0,898.2870483398438,0.484788715839386,1.0,0.0,3.0,1.0,0.0
12044400,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8329467773437,0.9990000128746032,0.6107583045959473,0.4111720025539398,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8316650390625,0.8312984108924866,0.261710524559021,0.2490092068910598,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318786621094,0.8526239395141602,0.283239871263504,0.1992353796958923,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8308410644531,0.7695857882499695,0.2066671699285507,0.1973453164100647,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8311767578125,0.7941412329673767,0.2265631407499313,1.0265052318572998,283.8325500488281,285.7126770019531,292.4166564941406,286.7858581542969,292.4150390625,297.148681640625,285.8372802734375,1.0,0.4647247493267059,1.0,1.0,0.0,1.0,-2.5009586811065674,2.5009536743164062,5.031962245993782e-06,1.9332515001297,0.6851912140846252,0.6851912140846252,0.0,91.59080505371094,82.0,16582.048828125,-0.0,1283.521240234375,1.0,283.1499938964844,285.2877502441406,289.7494201660156,290.8660888671875,313.1779479980469,299.9701538085937,283.1499938964844,20933.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5944349765777588,1.0,0.0,0.0,1.841614007949829,1.841622233390808,2.263031575466813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3811.07373046875,0.0,241.3557586669922,1895.4371337890625,-0.0,898.2870483398438,0.484788715839386,1.0,0.0,3.0,1.0,0.0
12044460,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.93768310546875,0.9990000128746032,0.6180685758590698,0.4021026492118835,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.93621826171875,0.8386664986610413,0.2634534835815429,0.2504934668540954,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9364929199219,0.8585869669914246,0.2831358313560486,0.1990473717451095,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.935302734375,0.7760661244392395,0.2073534876108169,0.1978458911180496,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9356689453125,0.7995489239692688,0.2261575311422348,1.0239135026931765,283.937255859375,285.6808166503906,292.48907470703125,286.8423156738281,292.4874267578125,297.1866455078125,285.9428100585937,1.0,0.4614113569259643,1.0,1.0,0.0,1.0,-2.4890990257263184,2.489094018936157,4.984205133951036e-06,1.9239957332611084,0.6631473302841187,0.6631473302841187,0.0,89.00845336914062,82.0,16409.7890625,-0.0,1258.0491943359375,1.0,283.1499938964844,285.4053649902344,289.8211975097656,290.9317626953125,313.1779479980469,299.9701538085937,283.1499938964844,20865.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5905256271362305,1.0,0.0,0.0,1.725621223449707,1.7256288528442385,1.986938258369264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3821.927734375,0.0,207.3567810058593,1895.4371337890625,-0.0,877.4146118164062,0.4609203636646271,1.0,0.0,3.0,1.0,0.0
