time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12044520,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9391174316406,0.9990000128746032,0.618154764175415,0.4020177125930786,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.93768310546875,0.8387446999549866,0.2634779810905456,0.2505148947238922,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9379272460937,0.8586453795433044,0.2831363976001739,0.1990465372800827,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9367370605469,0.7761329412460327,0.2073639929294586,0.1978542804718017,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9371032714844,0.7996007800102234,0.2261541783809662,1.023890733718872,283.9386901855469,285.7135925292969,292.489990234375,286.8430480957031,292.4883728027344,297.1871032714844,285.9442443847656,1.0,0.4613832831382751,1.0,1.0,0.0,1.0,-2.489004373550415,2.488999366760254,4.983824510418344e-06,1.923921823501587,0.6624329090118408,0.6624329090118408,0.0,88.98504638671875,85.0,16407.796875,-0.0,1257.8349609375,1.0,283.1499938964844,285.406982421875,289.8220520019531,290.9325256347656,313.1779479980469,299.9701538085937,283.1499938964844,20863.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5904830098152161,1.0,0.0,0.0,1.724170804023743,1.724178433418274,1.983599418053928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3822.0576171875,0.0,206.9504547119141,1895.4371337890625,-0.0,877.1896362304688,0.46062171459198,1.0,0.0,3.0,1.0,0.0
12044580,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0590209960937,0.9990000128746032,0.6244291663169861,0.3973529636859894,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0574645996094,0.8437735438346863,0.2655299305915832,0.2523389756679535,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0577087402344,0.8620168566703796,0.2833146750926971,0.1990895420312881,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0564270019531,0.7802651524543762,0.208295539021492,0.1986354291439056,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.05682373046875,0.8025003671646118,0.2260085940361023,1.0227563381195068,284.0585632324219,285.71160888671875,292.5633239746094,286.9000549316406,292.56170654296875,297.2183837890625,286.0647277832031,1.0,0.4600883424282074,1.0,1.0,0.0,1.0,-2.4852123260498047,2.485207319259644,4.968569101038156e-06,1.920944094657898,0.6414050459861755,0.6414050459861755,0.0,87.75279998779297,88.0,16257.3310546875,-0.0,1248.0185546875,1.0,283.1499938964844,285.53875732421875,289.88311767578125,290.9871520996094,313.1779479980469,299.9701538085937,283.1499938964844,20677.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5872201323509216,1.0,0.0,0.0,1.6128435134887695,1.6128506660461426,1.7357129422634898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3831.200927734375,0.0,177.40118408203125,1895.4371337890625,-0.0,860.122314453125,0.4378782212734222,1.0,0.0,3.0,1.0,0.0
12044640,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0590209960937,0.9990000128746032,0.6244291663169861,0.3973529636859894,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0574645996094,0.8437735438346863,0.2655299305915832,0.2523389756679535,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0577087402344,0.8620168566703796,0.2833146750926971,0.1990895420312881,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0564270019531,0.7802651524543762,0.208295539021492,0.1986354291439056,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.05682373046875,0.8025003671646118,0.2260085940361023,1.0227563381195068,284.0585632324219,285.71160888671875,292.5633239746094,286.9000549316406,292.56170654296875,297.2183837890625,286.0647277832031,1.0,0.4600883424282074,1.0,1.0,0.0,1.0,-2.4852123260498047,2.485207319259644,4.968569101038156e-06,1.920944094657898,0.6414050459861755,0.6414050459861755,0.0,87.75279998779297,88.0,16257.3310546875,-0.0,1248.0185546875,1.0,283.1499938964844,285.53875732421875,289.88311767578125,290.9871520996094,313.1779479980469,299.9701538085937,283.1499938964844,20677.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5872201323509216,1.0,0.0,0.0,1.6128435134887695,1.6128506660461426,1.7357129422634898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3831.200927734375,0.0,177.40118408203125,1895.4371337890625,-0.0,860.122314453125,0.4378782212734222,1.0,0.0,3.0,1.0,0.0
12044700,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1230773925781,0.9990000128746032,0.6272633075714111,0.3963529467582702,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1214599609375,0.8455333113670349,0.2666530907154083,0.2533575594425201,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1217346191406,0.8628804087638855,0.2835017442703247,0.1991899311542511,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.120361328125,0.7815791368484497,0.2088399976491928,0.1991152018308639,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1207580566406,0.8031581044197083,0.226015418767929,1.022626280784607,284.1225891113281,285.6940002441406,292.6000061035156,286.928466796875,292.5983581542969,297.23175048828125,286.1290283203125,1.0,0.460050106048584,1.0,1.0,0.0,1.0,-2.4857728481292725,2.485767841339112,4.970788722857833e-06,1.921366691589356,0.6317439079284668,0.6317439079284668,0.0,87.53553771972656,88.0,16188.4638671875,-0.0,1247.777587890625,1.0,283.1499938964844,285.60821533203125,289.9115295410156,291.0121154785156,313.1779479980469,299.9701538085937,283.1499938964844,20570.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58553147315979,1.0,0.0,0.0,1.560042142868042,1.560049057006836,1.6239255273831077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3835.49365234375,0.0,164.4579315185547,1895.4371337890625,-0.0,851.4124755859375,0.4272023737430572,1.0,0.0,3.0,1.0,0.0
12044760,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1884765625,0.9990000128746032,0.6299392580986023,0.3960853219032287,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1868591308594,0.8468695282936096,0.2678370177745819,0.2544417679309845,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1871032714844,0.8632883429527283,0.2837505936622619,0.1993394345045089,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1857604980469,0.7824745774269104,0.2094329595565796,0.1996490806341171,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1861267089844,0.8033766746520996,0.2260691225528717,1.022748589515686,284.18798828125,285.7066650390625,292.6366577148437,286.9568176269531,292.6350402832031,297.2438049316406,286.19451904296875,1.0,0.4603514969348907,1.0,1.0,0.0,1.0,-2.4877195358276367,2.487714529037476,4.978565812052693e-06,1.9228675365448,0.6222506761550903,0.6222506761550903,0.0,87.53667449951172,106.0,16127.98046875,-0.0,1250.1400146484375,1.0,283.1499938964844,285.6784362792969,289.9394836425781,291.036865234375,313.1779479980469,299.9701538085937,283.1499938964844,20418.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.583774983882904,1.0,0.0,0.0,1.5108642578125,1.5108709335327148,1.5231557881634217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3840.19482421875,0.0,152.87396240234375,1895.4371337890625,-0.0,842.44140625,0.4172296822071075,1.0,0.0,3.0,1.0,0.0
12044820,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2973327636719,0.9990000128746032,0.6329887509346008,0.4060114324092865,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.29547119140625,0.8421801328659058,0.2697721421718597,0.2563046216964721,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.29571533203125,0.8568248152732849,0.2842669486999511,0.1997267007827758,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.294189453125,0.7772314548492432,0.2104461193084716,0.2006540298461914,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.29461669921875,0.7968757748603821,0.2262521535158157,1.0238239765167236,284.2967529296875,285.6788024902344,292.6924133300781,286.99981689453125,292.6907653808594,297.2570495605469,286.3042907714844,1.0,0.4652405977249145,1.0,1.0,0.0,1.0,-2.504825592041016,2.5048205852508545,5.04682793689426e-06,1.9358810186386108,0.6093617081642151,0.6093617081642151,0.0,90.45366668701172,106.0,16089.6142578125,-0.0,1283.4490966796875,1.0,283.1499938964844,285.7925109863281,289.98223876953125,291.0756225585937,313.1779479980469,299.9701538085937,283.1499938964844,20198.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5810770392417908,1.0,0.0,0.0,1.4406235218048096,1.440629959106445,1.3848236335434194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3849.0224609375,0.0,137.35452270507812,1895.4371337890625,-0.0,828.8362426757812,0.4031410217285156,1.0,0.0,3.0,1.0,0.0
12044880,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.333984375,0.9990000128746032,0.6335055232048035,0.4109222590923309,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3320617675781,0.8396482467651367,0.2704150080680847,0.2569417953491211,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3323059082031,0.8536943793296814,0.2844632267951965,0.1998858153820037,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.33074951171875,0.7745398879051208,0.2107912302017212,0.201014369726181,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3311462402344,0.7937328815460205,0.2263277918100357,1.024346113204956,284.3333435058594,285.69879150390625,292.7099914550781,287.01336669921875,292.7083740234375,297.25897216796875,286.3410339355469,1.0,0.4674247205257416,1.0,1.0,0.0,1.0,-2.5127391815185547,2.5127339363098145,5.078717094875174e-06,1.941978096961975,0.6052329540252686,0.6052329540252686,0.0,91.90518951416016,109.0,16090.5419921875,-0.0,1299.435302734375,1.0,283.1499938964844,285.8300476074219,289.99627685546875,291.0890808105469,313.1779479980469,299.9701538085937,283.1499938964844,20115.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5802929401397705,1.0,0.0,0.0,1.420335054397583,1.4203412532806396,1.3460928016684193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3852.630615234375,0.0,133.03529357910156,1895.4371337890625,-0.0,824.9213256835938,0.3990575671195984,1.0,0.0,3.0,1.0,0.0
12044940,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4837951660156,0.9990000128746032,0.6347160339355469,0.4247996807098388,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.48193359375,0.8336979150772095,0.273197203874588,0.2596548795700073,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4821472167969,0.8455850481987,0.2853933274745941,0.2005980461835861,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.480712890625,0.767882227897644,0.2123011350631714,0.2025428861379623,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4810791015625,0.7852902412414551,0.2266640067100525,1.026430368423462,284.483154296875,285.68798828125,292.7833251953125,287.06964111328125,292.78173828125,297.2613220214844,286.490234375,1.0,0.4736294150352478,1.0,1.0,0.0,1.0,-2.53787899017334,2.5378737449646,5.181243977858685e-06,1.9616212844848635,0.5904362201690674,0.5904362201690674,0.0,96.19415283203124,112.0,16066.8740234375,-0.0,1349.4375,1.0,283.1499938964844,285.9830017089844,290.05712890625,291.1490173339844,313.1779479980469,299.9701538085937,283.1499938964844,19798.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5777463316917419,1.0,0.0,0.0,1.3425158262252808,1.3425217866897583,1.2026306706047762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3867.956298828125,0.0,117.37134552001952,1895.4371337890625,-0.0,812.327880859375,0.3835565149784088,1.0,0.0,3.0,1.0,0.0
12045000,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4837951660156,0.9990000128746032,0.6347160339355469,0.4247996807098388,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.48193359375,0.8336979150772095,0.273197203874588,0.2596548795700073,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4821472167969,0.8455850481987,0.2853933274745941,0.2005980461835861,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.480712890625,0.767882227897644,0.2123011350631714,0.2025428861379623,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4810791015625,0.7852902412414551,0.2266640067100525,1.026430368423462,284.483154296875,285.68798828125,292.7833251953125,287.06964111328125,292.78173828125,297.2613220214844,286.490234375,1.0,0.4736294150352478,1.0,1.0,0.0,1.0,-2.53787899017334,2.5378737449646,5.181243977858685e-06,1.9616212844848635,0.5904362201690674,0.5904362201690674,0.0,96.19415283203124,112.0,16066.8740234375,-0.0,1349.4375,1.0,283.1499938964844,285.9830017089844,290.05712890625,291.1490173339844,313.1779479980469,299.9701538085937,283.1499938964844,19798.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5777463316917419,1.0,0.0,0.0,1.3425158262252808,1.3425217866897583,1.2026306706047762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3867.956298828125,0.0,117.37134552001952,1895.4371337890625,-0.0,812.327880859375,0.3835565149784088,1.0,0.0,3.0,1.0,0.0
12045060,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.62567138671875,0.9990000128746032,0.6356918811798096,0.4367518424987793,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6239013671875,0.8293455839157104,0.2761357724666595,0.2625066637992859,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6240539550781,0.8392724990844727,0.2864852249622345,0.2014185041189193,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6227111816406,0.7628482580184937,0.2139259129762649,0.2041688561439514,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6230163574219,0.7784770727157593,0.2270675003528595,1.0287147760391235,284.6250305175781,285.6742553710937,292.8566589355469,287.1256103515625,292.8550720214844,297.2628479003906,286.63165283203125,1.0,0.4794498085975647,1.0,1.0,0.0,1.0,-2.5613512992858887,2.5613460540771484,5.277709533402231e-06,1.979861736297608,0.5776663422584534,0.5776663422584534,0.0,100.04495239257812,115.0,16045.98046875,-0.0,1396.28857421875,1.0,283.1499938964844,286.1266784667969,290.11773681640625,291.2099304199219,313.1779479980469,299.9701538085937,283.1499938964844,19500.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5761903524398804,1.0,0.0,0.0,1.276727557182312,1.276733160018921,1.087651781972454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3883.246826171875,0.0,105.12256622314452,1895.4371337890625,-0.0,804.7239990234375,0.3705792725086212,1.0,0.0,3.0,1.0,0.0
12045120,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.62567138671875,0.9990000128746032,0.6356918811798096,0.4367518424987793,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6239013671875,0.8293455839157104,0.2761357724666595,0.2625066637992859,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6240539550781,0.8392724990844727,0.2864852249622345,0.2014185041189193,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6227111816406,0.7628482580184937,0.2139259129762649,0.2041688561439514,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6230163574219,0.7784770727157593,0.2270675003528595,1.0287147760391235,284.6250305175781,285.6742553710937,292.8566589355469,287.1256103515625,292.8550720214844,297.2628479003906,286.63165283203125,1.0,0.4794498085975647,1.0,1.0,0.0,1.0,-2.5613512992858887,2.5613460540771484,5.277709533402231e-06,1.979861736297608,0.5776663422584534,0.5776663422584534,0.0,100.04495239257812,115.0,16045.98046875,-0.0,1396.28857421875,1.0,283.1499938964844,286.1266784667969,290.11773681640625,291.2099304199219,313.1779479980469,299.9701538085937,283.1499938964844,19500.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5761903524398804,1.0,0.0,0.0,1.276727557182312,1.276733160018921,1.087651781972454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3883.246826171875,0.0,105.12256622314452,1895.4371337890625,-0.0,804.7239990234375,0.3705792725086212,1.0,0.0,3.0,1.0,0.0
12045180,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.75933837890625,0.9990000128746032,0.6366817951202393,0.447535753250122,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7576599121094,0.8259692192077637,0.2792054414749145,0.2654784321784973,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7577819824219,0.8340598344802856,0.2877033352851867,0.2023260742425918,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7565612792969,0.7588232755661011,0.2156440913677215,0.2058789432048797,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7568359375,0.7727251052856445,0.2275501638650894,1.0313045978546145,284.7586975097656,285.6575927734375,292.92999267578125,287.1812744140625,292.92840576171875,297.2650451660156,286.7648620605469,1.0,0.4849759340286255,1.0,1.0,0.0,1.0,-2.584136962890625,2.5841317176818848,5.37220694241114e-06,1.997565507888794,0.5668582320213318,0.5668582320213318,0.0,103.6539306640625,118.0,16039.923828125,-0.0,1441.961669921875,1.0,283.1499938964844,286.2605285644531,290.1765441894531,291.2700500488281,313.1779479980469,299.9701538085937,283.1499938964844,19230.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5752660036087036,1.0,0.0,0.0,1.222124695777893,1.2221300601959229,9.966082359369468e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3898.755859375,0.0,95.61793518066406,1895.4371337890625,-0.0,800.23876953125,0.3598981201648712,1.0,0.0,3.0,1.0,0.0
12045240,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.75933837890625,0.9990000128746032,0.6366817951202393,0.447535753250122,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7576599121094,0.8259692192077637,0.2792054414749145,0.2654784321784973,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7577819824219,0.8340598344802856,0.2877033352851867,0.2023260742425918,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7565612792969,0.7588232755661011,0.2156440913677215,0.2058789432048797,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7568359375,0.7727251052856445,0.2275501638650894,1.0313045978546145,284.7586975097656,285.6575927734375,292.92999267578125,287.1812744140625,292.92840576171875,297.2650451660156,286.7648620605469,1.0,0.4849759340286255,1.0,1.0,0.0,1.0,-2.584136962890625,2.5841317176818848,5.37220694241114e-06,1.997565507888794,0.5668582320213318,0.5668582320213318,0.0,103.6539306640625,118.0,16039.923828125,-0.0,1441.961669921875,1.0,283.1499938964844,286.2605285644531,290.1765441894531,291.2700500488281,313.1779479980469,299.9701538085937,283.1499938964844,19230.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5752660036087036,1.0,0.0,0.0,1.222124695777893,1.2221300601959229,9.966082359369468e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3898.755859375,0.0,95.61793518066406,1895.4371337890625,-0.0,800.23876953125,0.3598981201648712,1.0,0.0,3.0,1.0,0.0
12045300,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8229675292969,0.9990000128746032,0.6371901035308838,0.4525807499885559,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.82135009765625,0.8245629072189331,0.2807827591896057,0.267003446817398,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8214416503906,0.8317663669586182,0.2883502542972564,0.2028061300516128,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8202819824219,0.7571021914482117,0.2165321111679077,0.2067603021860122,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8205261230469,0.7701675891876221,0.2278200089931488,1.0327175855636597,284.8223571777344,285.6363220214844,292.9666748046875,287.2089538574219,292.965087890625,297.26641845703125,286.8283386230469,1.0,0.4876567423343658,1.0,1.0,0.0,1.0,-2.595365047454834,2.5953598022460938,5.419080935098464e-06,2.006288766860962,0.5622818470001221,0.5622818470001221,0.0,105.38809204101562,118.0,16042.3203125,-0.0,1464.545654296875,1.0,283.1499938964844,286.3236694335937,290.20538330078125,291.2998046875,313.1779479980469,299.9701538085937,283.1499938964844,19118.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5749683380126953,1.0,0.0,0.0,1.1982808113098145,1.198286056518555,9.580995907754186e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3906.52783203125,0.0,91.67823028564452,1895.4371337890625,-0.0,798.7998657226562,0.3552971482276916,1.0,0.0,3.0,1.0,0.0
12045360,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8834228515625,0.9990000128746032,0.637702226638794,0.4574328064918518,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.88189697265625,0.8233116865158081,0.2823858559131622,0.2685524225234985,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8819885253906,0.8296422958374023,0.289018839597702,0.2033013254404068,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8808898925781,0.7555407285690308,0.2174369543790817,0.2076571434736251,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.881103515625,0.7677885890007019,0.2281074672937393,1.0342062711715698,284.8828430175781,285.63800048828125,293.0033264160156,287.236572265625,293.00177001953125,297.2679138183594,286.8884582519531,1.0,0.4902940392494201,1.0,1.0,0.0,1.0,-2.606518030166626,2.6065127849578857,5.46584305993747e-06,2.01495361328125,0.5579208731651306,0.5579208731651306,0.0,107.0841064453125,121.0,16054.3671875,-0.0,1487.038330078125,1.0,283.1499938964844,286.38330078125,290.2340393066406,291.32989501953125,313.1779479980469,299.9701538085937,283.1499938964844,18993.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5747678875923157,1.0,0.0,0.0,1.177653193473816,1.1776583194732666,9.253972876877017e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3914.83203125,0.0,88.29926300048828,1895.4371337890625,-0.0,797.8318481445312,0.3512527644634247,1.0,0.0,3.0,1.0,0.0
12045420,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9972229003906,0.9990000128746032,0.6387073993682861,0.4666738212108612,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9958190917969,0.8211808204650879,0.2856573760509491,0.2717115879058838,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9958801269531,0.8257946372032166,0.2904067635536194,0.2043274790048599,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.994873046875,0.7527985572814941,0.2192865312099456,0.2094880640506744,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9950561523437,0.7634664177894592,0.228725254535675,1.0373728275299072,284.99664306640625,285.615478515625,293.07666015625,287.29150390625,293.0751037597656,297.2711181640625,287.0017395019531,1.0,0.495465874671936,1.0,1.0,0.0,1.0,-2.6286566257476807,2.6286511421203613,5.559260898735374e-06,2.0321531295776367,0.5507361888885498,0.5507361888885498,0.0,110.38902282714844,124.0,16092.7255859375,-0.0,1531.933349609375,1.0,283.1499938964844,286.49444580078125,290.291015625,291.3904113769531,313.1779479980469,299.9701538085937,283.1499938964844,18787.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5746647119522095,1.0,0.0,0.0,1.142150640487671,1.1421557664871216,8.704428466899118e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3931.795166015625,0.0,82.71033477783203,1895.4371337890625,-0.0,797.3342895507812,0.3443689942359924,1.0,0.0,3.0,1.0,0.0
12045480,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9972229003906,0.9990000128746032,0.6387073993682861,0.4666738212108612,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9958190917969,0.8211808204650879,0.2856573760509491,0.2717115879058838,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9958801269531,0.8257946372032166,0.2904067635536194,0.2043274790048599,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.994873046875,0.7527985572814941,0.2192865312099456,0.2094880640506744,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9950561523437,0.7634664177894592,0.228725254535675,1.0373728275299072,284.99664306640625,285.615478515625,293.07666015625,287.29150390625,293.0751037597656,297.2711181640625,287.0017395019531,1.0,0.495465874671936,1.0,1.0,0.0,1.0,-2.6286566257476807,2.6286511421203613,5.559260898735374e-06,2.0321531295776367,0.5507361888885498,0.5507361888885498,0.0,110.38902282714844,124.0,16092.7255859375,-0.0,1531.933349609375,1.0,283.1499938964844,286.49444580078125,290.291015625,291.3904113769531,313.1779479980469,299.9701538085937,283.1499938964844,18787.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5746647119522095,1.0,0.0,0.0,1.142150640487671,1.1421557664871216,8.704428466899118e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3931.795166015625,0.0,82.71033477783203,1895.4371337890625,-0.0,797.3342895507812,0.3443689942359924,1.0,0.0,3.0,1.0,0.0
12045540,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1002197265625,0.9990000128746032,0.6396357417106628,0.4754329919815063,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0989685058594,0.8194377422332764,0.2890019416809082,0.2749403417110443,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0989990234375,0.8223559260368347,0.2918457686901092,0.2053903341293335,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.09814453125,0.7504498958587646,0.2211761027574539,0.2113572806119918,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0982666015625,0.7596052289009094,0.2293863445520401,1.0407376289367676,285.0997009277344,285.5899963378906,293.1499938964844,287.3460693359375,293.1484375,297.2742919921875,287.104248046875,1.0,0.5005316734313965,1.0,1.0,0.0,1.0,-2.650628566741944,2.650622844696045,5.652760137309088e-06,2.049224376678467,0.5452033281326294,0.5452033281326294,0.0,113.60948181152344,127.0,16157.1533203125,-0.0,1576.9083251953125,1.0,283.1499938964844,286.5936279296875,290.347900390625,291.4522705078125,313.1779479980469,299.9701538085937,283.1499938964844,18608.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5750274062156677,1.0,0.0,0.0,1.1146084070205688,1.11461341381073,8.289686093121419e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3949.848876953125,0.0,78.51036071777344,1895.4371337890625,-0.0,799.0849609375,0.339014858007431,1.0,0.0,3.0,1.0,0.0
12045600,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1002197265625,0.9990000128746032,0.6396357417106628,0.4754329919815063,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0989685058594,0.8194377422332764,0.2890019416809082,0.2749403417110443,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0989990234375,0.8223559260368347,0.2918457686901092,0.2053903341293335,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.09814453125,0.7504498958587646,0.2211761027574539,0.2113572806119918,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0982666015625,0.7596052289009094,0.2293863445520401,1.0407376289367676,285.0997009277344,285.5899963378906,293.1499938964844,287.3460693359375,293.1484375,297.2742919921875,287.104248046875,1.0,0.5005316734313965,1.0,1.0,0.0,1.0,-2.650628566741944,2.650622844696045,5.652760137309088e-06,2.049224376678467,0.5452033281326294,0.5452033281326294,0.0,113.60948181152344,127.0,16157.1533203125,-0.0,1576.9083251953125,1.0,283.1499938964844,286.5936279296875,290.347900390625,291.4522705078125,313.1779479980469,299.9701538085937,283.1499938964844,18608.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5750274062156677,1.0,0.0,0.0,1.1146084070205688,1.11461341381073,8.289686093121419e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3949.848876953125,0.0,78.51036071777344,1895.4371337890625,-0.0,799.0849609375,0.339014858007431,1.0,0.0,3.0,1.0,0.0
12045660,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1914367675781,0.9990000128746032,0.6404212117195129,0.4838448166847229,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1903381347656,0.8179767727851868,0.2924009561538696,0.2782227694988251,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1903686523437,0.8192057013511658,0.2933153212070465,0.2064767032861709,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.18963623046875,0.7483839392662048,0.2230888307094574,0.2132503986358642,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1897277832031,0.7560861706733704,0.2300719320774078,1.044224739074707,285.19097900390625,285.5643310546875,293.2191772460937,287.3969116210937,293.2178039550781,297.2771911621094,287.19488525390625,1.0,0.505516767501831,1.0,1.0,0.0,1.0,-2.672451972961426,2.672446250915528,5.7464044402877335e-06,2.066182374954224,0.5411514639854431,0.5411514639854431,0.0,116.77710723876952,130.0,16242.3681640625,-0.0,1622.11474609375,1.0,283.1499938964844,286.68023681640625,290.403564453125,291.5148620605469,313.1779479980469,299.9701538085937,283.1499938964844,18456.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5763023495674133,1.0,0.0,0.0,1.0940067768096924,1.094011664390564,7.986076866473013e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3968.53564453125,0.0,75.42802429199219,1895.4371337890625,-0.0,805.2691040039062,0.334971934556961,1.0,0.0,3.0,1.0,0.0
12045720,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1914367675781,0.9990000128746032,0.6404212117195129,0.4838448166847229,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1903381347656,0.8179767727851868,0.2924009561538696,0.2782227694988251,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1903686523437,0.8192057013511658,0.2933153212070465,0.2064767032861709,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.18963623046875,0.7483839392662048,0.2230888307094574,0.2132503986358642,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1897277832031,0.7560861706733704,0.2300719320774078,1.044224739074707,285.19097900390625,285.5643310546875,293.2191772460937,287.3969116210937,293.2178039550781,297.2771911621094,287.19488525390625,1.0,0.505516767501831,1.0,1.0,0.0,1.0,-2.672451972961426,2.672446250915528,5.7464044402877335e-06,2.066182374954224,0.5411514639854431,0.5411514639854431,0.0,116.77710723876952,130.0,16242.3681640625,-0.0,1622.11474609375,1.0,283.1499938964844,286.68023681640625,290.403564453125,291.5148620605469,313.1779479980469,299.9701538085937,283.1499938964844,18456.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5763023495674133,1.0,0.0,0.0,1.0940067768096924,1.094011664390564,7.986076866473013e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3968.53564453125,0.0,75.42802429199219,1895.4371337890625,-0.0,805.2691040039062,0.334971934556961,1.0,0.0,3.0,1.0,0.0
12045780,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2694702148437,0.9990000128746032,0.6409826278686523,0.4920224845409393,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2685546875,0.8167070150375366,0.2958302795886993,0.2815384566783905,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2685546875,0.8162417411804199,0.294789582490921,0.2075702250003814,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2679443359375,0.7465075254440308,0.2250035405158996,0.2151495069265365,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2680053710937,0.7528080940246582,0.2307585030794143,1.0477389097213743,285.2690734863281,285.5413513183594,293.2803649902344,287.4410400390625,293.2791748046875,297.279541015625,287.2723693847656,1.0,0.5104341506958008,1.0,1.0,0.0,1.0,-2.694082975387573,2.694077014923096,5.83998735237401e-06,2.082993745803833,0.5383330583572388,0.5383330583572388,0.0,119.91802978515624,133.0,16339.0498046875,-0.0,1667.5948486328125,1.0,283.1499938964844,286.7532958984375,290.45343017578125,291.5735778808594,313.1779479980469,299.9701538085937,283.1499938964844,18330.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.578798770904541,1.0,0.0,0.0,1.079156517982483,1.079161286354065,7.770738363888088e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3986.19580078125,0.0,73.22494506835938,1895.4371337890625,-0.0,817.5101928710938,0.3320149183273315,1.0,0.0,3.0,1.0,0.0
12045840,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2694702148437,0.9990000128746032,0.6409826278686523,0.4920224845409393,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2685546875,0.8167070150375366,0.2958302795886993,0.2815384566783905,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2685546875,0.8162417411804199,0.294789582490921,0.2075702250003814,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2679443359375,0.7465075254440308,0.2250035405158996,0.2151495069265365,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2680053710937,0.7528080940246582,0.2307585030794143,1.0477389097213743,285.2690734863281,285.5413513183594,293.2803649902344,287.4410400390625,293.2791748046875,297.279541015625,287.2723693847656,1.0,0.5104341506958008,1.0,1.0,0.0,1.0,-2.694082975387573,2.694077014923096,5.83998735237401e-06,2.082993745803833,0.5383330583572388,0.5383330583572388,0.0,119.91802978515624,133.0,16339.0498046875,-0.0,1667.5948486328125,1.0,283.1499938964844,286.7532958984375,290.45343017578125,291.5735778808594,313.1779479980469,299.9701538085937,283.1499938964844,18330.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.578798770904541,1.0,0.0,0.0,1.079156517982483,1.079161286354065,7.770738363888088e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3986.19580078125,0.0,73.22494506835938,1895.4371337890625,-0.0,817.5101928710938,0.3320149183273315,1.0,0.0,3.0,1.0,0.0
12045900,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3041381835937,0.9990000128746032,0.6411550641059875,0.4960517883300781,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.30328369140625,0.8161203861236572,0.2975494861602783,0.2832020819187164,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3032531738281,0.8148031830787659,0.2955214977264404,0.2081145495176315,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3027038574219,0.7456167340278625,0.2259555459022522,0.2160954475402832,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3027648925781,0.751233696937561,0.2310954183340072,1.0494753122329712,285.30377197265625,285.5224914550781,293.30810546875,287.4607238769531,293.3070068359375,297.2804870605469,287.30682373046875,1.0,0.5128687024116516,1.0,1.0,0.0,1.0,-2.7048017978668213,2.704795837402344,5.886643521080259e-06,2.091325283050537,0.5374124646186829,0.5374124646186829,0.0,121.48478698730467,133.0,16389.396484375,-0.0,1690.4267578125,1.0,283.1499938964844,286.7852783203125,290.475341796875,291.60015869140625,313.1779479980469,299.9701538085937,283.1499938964844,18283.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5803771018981934,1.0,0.0,0.0,1.073276400566101,1.073281168937683,7.68628680702932e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3994.2275390625,0.0,72.3702392578125,1895.4371337890625,-0.0,825.3407592773438,0.3308557271957397,1.0,0.0,3.0,1.0,0.0
12045960,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3352966308594,0.9990000128746032,0.6412442922592163,0.5000494122505188,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.33453369140625,0.8155587911605835,0.2992695569992065,0.2848673462867737,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.33453369140625,0.8133848905563354,0.2962479293346405,0.2086556255817413,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3340148925781,0.7447500824928284,0.2269019037485122,0.2170368283987045,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3340759277344,0.7496941685676575,0.2314267605543136,1.0511873960494995,285.3349609375,285.5211486816406,293.3340759277344,287.4788818359375,293.3330383300781,297.2803955078125,287.33770751953125,1.0,0.5152871012687683,1.0,1.0,0.0,1.0,-2.7154462337493896,2.715440273284912,5.9331600823497865e-06,2.0995993614196777,0.5365578532218933,0.5365578532218933,0.0,123.05066680908205,136.0,16445.322265625,-0.0,1713.309326171875,1.0,283.1499938964844,286.8138732910156,290.4951171875,291.6249389648437,313.1779479980469,299.9701538085937,283.1499938964844,18228.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5820884704589844,1.0,0.0,0.0,1.0690568685531616,1.069061517715454,7.625968834190645e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4002.094970703125,0.0,71.71519470214844,1895.4371337890625,-0.0,833.9119873046875,0.3299488425254822,1.0,0.0,3.0,1.0,0.0
12046020,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3822326660156,0.9990000128746032,0.6411917209625244,0.5066953301429749,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.381591796875,0.8146656155586243,0.3021576404571533,0.2876641452312469,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3815612792969,0.8110389709472656,0.2974525392055511,0.2095542848110199,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3811340332031,0.7433417439460754,0.2284759134054184,0.2186042517423629,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.38116455078125,0.7471867203712463,0.2319774627685547,1.054026484489441,285.3819580078125,285.4933776855469,293.3737487792969,287.5060729980469,293.3728332519531,297.2779846191406,287.3843078613281,1.0,0.5193150043487549,1.0,1.0,0.0,1.0,-2.7331697940826416,2.733163595199585,6.011018740537111e-06,2.113376379013061,0.5358986258506775,0.5358986258506775,0.0,125.67926788330078,136.0,16539.85546875,-0.0,1751.8717041015625,1.0,283.1499938964844,286.8563232421875,290.5238952636719,291.6618957519531,313.1779479980469,299.9701538085937,283.1499938964844,18158.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5851273536682129,1.0,0.0,0.0,1.0634981393814087,1.0635027885437012,7.546870506303095e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4014.010986328125,0.0,70.86510467529297,1895.4371337890625,-0.0,849.3406372070312,0.3287654817104339,1.0,0.0,3.0,1.0,0.0
12046080,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.39019775390625,0.9990000128746032,0.6411505341529846,0.5079512000083923,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3895568847656,0.8145024180412292,0.3027072548866272,0.2881966233253479,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3895568847656,0.810596764087677,0.297679454088211,0.209723874926567,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3891296386719,0.7430798411369324,0.2287731766700744,0.2189006209373474,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.38916015625,0.7467202544212341,0.2320810556411743,1.054563045501709,285.389892578125,285.5038452148437,293.3807678222656,287.51080322265625,293.3798828125,297.2774658203125,287.3921813964844,1.0,0.5200772881507874,1.0,1.0,0.0,1.0,-2.736523628234864,2.7365176677703857,6.025809852872044e-06,2.115983724594116,0.5356412529945374,0.5356412529945374,0.0,126.17958068847656,139.0,16559.0703125,-0.0,1759.23388671875,1.0,283.1499938964844,286.8634033203125,290.5287780761719,291.6683959960937,313.1779479980469,299.9701538085937,283.1499938964844,18144.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5857188701629639,1.0,0.0,0.0,1.0628280639648438,1.0628328323364258,7.53736415504136e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4016.195068359375,0.0,70.75074005126953,1895.4371337890625,-0.0,852.3748168945312,0.3286024332046509,1.0,0.0,3.0,1.0,0.0
12046140,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4354553222656,0.9990000128746032,0.6406482458114624,0.5157420039176941,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4349670410156,0.8135210275650024,0.3061372339725494,0.2915199100971222,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4349365234375,0.8078516721725464,0.2990783154964447,0.2107703238725662,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4346008300781,0.7414782047271729,0.2306112647056579,0.2207344323396682,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.43463134765625,0.7438695430755615,0.2327151596546173,1.0578618049621582,285.43524169921875,285.489501953125,293.4209289550781,287.5372009277344,293.4201965332031,297.2741394042969,287.4371032714844,1.0,0.5248056650161743,1.0,1.0,0.0,1.0,-2.7573063373565674,2.75730037689209,6.1178689065855e-06,2.1321394443511963,0.5354296565055847,0.5354296565055847,0.0,129.30682373046875,142.0,16678.287109375,-0.0,1805.3463134765625,1.0,283.1499938964844,286.9032897949219,290.5555725097656,291.704833984375,313.1779479980469,299.9701538085937,283.1499938964844,18077.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5894112586975098,1.0,0.0,0.0,1.0597383975982666,1.0597431659698486,7.493605380659575e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4028.701171875,0.0,70.21907806396484,1895.4371337890625,-0.0,871.5487060546875,0.3278404176235199,1.0,0.0,3.0,1.0,0.0
12046200,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4354553222656,0.9990000128746032,0.6406482458114624,0.5157420039176941,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4349670410156,0.8135210275650024,0.3061372339725494,0.2915199100971222,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4349365234375,0.8078516721725464,0.2990783154964447,0.2107703238725662,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4346008300781,0.7414782047271729,0.2306112647056579,0.2207344323396682,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.43463134765625,0.7438695430755615,0.2327151596546173,1.0578618049621582,285.43524169921875,285.489501953125,293.4209289550781,287.5372009277344,293.4201965332031,297.2741394042969,287.4371032714844,1.0,0.5248056650161743,1.0,1.0,0.0,1.0,-2.7573063373565674,2.75730037689209,6.1178689065855e-06,2.1321394443511963,0.5354296565055847,0.5354296565055847,0.0,129.30682373046875,142.0,16678.287109375,-0.0,1805.3463134765625,1.0,283.1499938964844,286.9032897949219,290.5555725097656,291.704833984375,313.1779479980469,299.9701538085937,283.1499938964844,18077.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5894112586975098,1.0,0.0,0.0,1.0597383975982666,1.0597431659698486,7.493605380659575e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4028.701171875,0.0,70.21907806396484,1895.4371337890625,-0.0,871.5487060546875,0.3278404176235199,1.0,0.0,3.0,1.0,0.0
12046260,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4723815917969,0.9990000128746032,0.6396700143814087,0.5234434008598328,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.47198486328125,0.8125969171524048,0.3095549643039703,0.2948326766490936,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4719543457031,0.8051241636276245,0.3004413247108459,0.2117925137281417,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4717102050781,0.7399269342422485,0.232412040233612,0.2225341498851776,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4717102050781,0.7411158680915833,0.2333225458860397,1.061046123504639,285.4721984863281,285.4781188964844,293.4551086425781,287.5585021972656,293.4544677734375,297.2708435058594,287.47369384765625,1.0,0.5294710993766785,1.0,1.0,0.0,1.0,-2.777761936187744,2.7777557373046875,6.209159437275957e-06,2.148041009902954,0.5357809066772461,0.5357809066772461,0.0,132.43600463867188,130.0,16800.8828125,-0.0,1851.5938720703125,1.0,283.1499938964844,286.934814453125,290.5766906738281,291.7353210449219,313.1779479980469,299.9701538085937,283.1499938964844,18022.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.593054473400116,1.0,0.0,0.0,1.0591682195663452,1.0591728687286377,7.485542852236905e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4039.838623046875,0.0,70.03083038330078,1895.4371337890625,-0.0,890.8639526367188,0.327547937631607,1.0,0.0,3.0,1.0,0.0
