time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12046320,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4723815917969,0.9990000128746032,0.6396700143814087,0.5234434008598328,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.47198486328125,0.8125969171524048,0.3095549643039703,0.2948326766490936,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4719543457031,0.8051241636276245,0.3004413247108459,0.2117925137281417,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4717102050781,0.7399269342422485,0.232412040233612,0.2225341498851776,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4717102050781,0.7411158680915833,0.2333225458860397,1.061046123504639,285.4721984863281,285.4781188964844,293.4551086425781,287.5585021972656,293.4544677734375,297.2708435058594,287.47369384765625,1.0,0.5294710993766785,1.0,1.0,0.0,1.0,-2.777761936187744,2.7777557373046875,6.209159437275957e-06,2.148041009902954,0.5357809066772461,0.5357809066772461,0.0,132.43600463867188,130.0,16800.8828125,-0.0,1851.5938720703125,1.0,283.1499938964844,286.934814453125,290.5766906738281,291.7353210449219,313.1779479980469,299.9701538085937,283.1499938964844,18022.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.593054473400116,1.0,0.0,0.0,1.0591682195663452,1.0591728687286377,7.485542852236905e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4039.838623046875,0.0,70.03083038330078,1895.4371337890625,-0.0,890.8639526367188,0.327547937631607,1.0,0.0,3.0,1.0,0.0
12046380,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4917297363281,0.9990000128746032,0.6393007040023804,0.5188764929771423,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4916381835937,0.8176208734512329,0.3129109740257263,0.2979557812213897,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4916076660156,0.8086233735084534,0.3017197251319885,0.2126588672399521,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4915466308594,0.7436158657073975,0.2341298013925552,0.2241220623254776,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4915466308594,0.7436510324478149,0.2338640838861465,1.0632981061935425,285.4916687011719,285.4696655273437,293.4837646484375,287.5750732421875,293.4832458496094,297.2708435058594,287.4919738769531,1.0,0.5287107229232788,1.0,1.0,0.0,1.0,-2.7817063331604004,2.781700134277344,6.227542144188192e-06,2.151431083679199,0.5363835096359253,0.5363835096359253,0.0,131.18679809570312,118.0,16871.232421875,-0.0,1851.7813720703125,1.0,283.1499938964844,286.9519958496094,290.5924377441406,291.7591857910156,313.1779479980469,299.9701538085937,283.1499938964844,17986.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5965515375137329,1.0,0.0,0.0,1.0602514743804932,1.0602561235427856,7.500862864162627e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4047.990478515625,0.0,70.08613586425781,1895.4371337890625,-0.0,909.7804565429688,0.3275944292545318,1.0,0.0,3.0,1.0,0.0
12046440,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4917297363281,0.9990000128746032,0.6393007040023804,0.5188764929771423,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4916381835937,0.8176208734512329,0.3129109740257263,0.2979557812213897,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4916076660156,0.8086233735084534,0.3017197251319885,0.2126588672399521,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4915466308594,0.7436158657073975,0.2341298013925552,0.2241220623254776,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4915466308594,0.7436510324478149,0.2338640838861465,1.0632981061935425,285.4916687011719,285.4696655273437,293.4837646484375,287.5750732421875,293.4832458496094,297.2708435058594,287.4919738769531,1.0,0.5287107229232788,1.0,1.0,0.0,1.0,-2.7817063331604004,2.781700134277344,6.227542144188192e-06,2.151431083679199,0.5363835096359253,0.5363835096359253,0.0,131.18679809570312,118.0,16871.232421875,-0.0,1851.7813720703125,1.0,283.1499938964844,286.9519958496094,290.5924377441406,291.7591857910156,313.1779479980469,299.9701538085937,283.1499938964844,17986.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5965515375137329,1.0,0.0,0.0,1.0602514743804932,1.0602561235427856,7.500862864162627e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4047.990478515625,0.0,70.08613586425781,1895.4371337890625,-0.0,909.7804565429688,0.3275944292545318,1.0,0.0,3.0,1.0,0.0
12046500,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4941711425781,0.9990000128746032,0.6400836110115051,0.5128570199012756,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.494140625,0.8219053745269775,0.3145596981048584,0.2994449138641357,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.494140625,0.8121945858001709,0.3023204207420349,0.2130323052406311,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.494140625,0.7471185922622681,0.2349552810192108,0.2248386144638061,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.494140625,0.7465706467628479,0.2341043651103973,1.0640758275985718,285.4941711425781,285.4599914550781,293.49615478515625,287.58172607421875,293.4956970214844,297.2732238769531,287.4941711425781,1.0,0.5269263982772827,1.0,1.0,0.0,1.0,-2.7785122394561768,2.77850604057312,6.213439519342501e-06,2.1490490436553955,0.5367349982261658,0.5367349982261658,0.0,129.2317352294922,118.0,16884.935546875,-0.0,1837.5595703125,1.0,283.1499938964844,286.9543762207031,290.59765625,291.7671203613281,313.1779479980469,299.9701538085937,283.1499938964844,17981.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5980814695358276,1.0,0.0,0.0,1.06078839302063,1.0607930421829224,7.508461408178847e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4050.185791015625,0.0,70.14208221435547,1895.4371337890625,-0.0,918.173583984375,0.3276652693748474,1.0,0.0,3.0,1.0,0.0
12046560,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4927978515625,0.9990000128746032,0.6416126489639282,0.5049441456794739,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.49285888671875,0.8271338939666748,0.3161897659301758,0.3008948862552643,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.49285888671875,0.8166684508323669,0.3028966784477234,0.2133726328611374,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.492919921875,0.75156170129776,0.2357598096132278,0.2255136668682098,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.492919921875,0.7504141330718994,0.2343243658542633,1.064661979675293,285.4928283691406,285.464111328125,293.5073547363281,287.5873413085937,293.5069274902344,297.2773132324219,287.49249267578125,1.0,0.5243922472000122,1.0,1.0,0.0,1.0,-2.772674322128296,2.77266812324524,6.187518010847271e-06,2.144607782363892,0.5369170904159546,0.5369170904159546,0.0,126.6321258544922,121.0,16890.38671875,-0.0,1816.25390625,1.0,283.1499938964844,286.9535827636719,290.6012268066406,291.77264404296875,313.1779479980469,299.9701538085937,283.1499938964844,17971.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.599365770816803,1.0,0.0,0.0,1.061788558959961,1.061793327331543,7.522627498701695e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4051.65673828125,0.0,70.24376678466797,1895.4371337890625,-0.0,925.2743530273438,0.3277938961982727,1.0,0.0,3.0,1.0,0.0
12046620,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4933776855469,0.9990000128746032,0.6456873416900635,0.4970282912254333,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4933166503906,0.8337527513504028,0.3194468319416046,0.3038679957389831,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4933166503906,0.8216097354888916,0.3040306568145752,0.2140960842370987,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4932861328125,0.7569534182548523,0.2373554557561874,0.2269293665885925,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4932861328125,0.7545850276947021,0.2347488403320312,1.0661379098892212,285.49334716796875,285.4613342285156,293.52642822265625,287.595703125,293.5260925292969,297.2888488769531,287.4934997558594,1.0,0.522930920124054,1.0,1.0,0.0,1.0,-2.7710630893707275,2.771056890487671,6.179998308653012e-06,2.143208742141724,0.537441611289978,0.537441611289978,0.0,124.21403503417967,124.0,16924.50390625,-0.0,1802.3642578125,1.0,283.1499938964844,286.9533996582031,290.60479736328125,291.77862548828125,313.1779479980469,299.9701538085937,283.1499938964844,17964.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6011675000190735,1.0,0.0,0.0,1.0634477138519287,1.0634523630142212,7.546154279225449e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4053.6845703125,0.0,70.43579864501953,1895.4371337890625,-0.0,935.3206176757812,0.3280481100082397,1.0,0.0,3.0,1.0,0.0
12046680,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4933776855469,0.9990000128746032,0.6456873416900635,0.4970282912254333,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4933166503906,0.8337527513504028,0.3194468319416046,0.3038679957389831,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4933166503906,0.8216097354888916,0.3040306568145752,0.2140960842370987,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4932861328125,0.7569534182548523,0.2373554557561874,0.2269293665885925,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4932861328125,0.7545850276947021,0.2347488403320312,1.0661379098892212,285.49334716796875,285.4613342285156,293.52642822265625,287.595703125,293.5260925292969,297.2888488769531,287.4934997558594,1.0,0.522930920124054,1.0,1.0,0.0,1.0,-2.7710630893707275,2.771056890487671,6.179998308653012e-06,2.143208742141724,0.537441611289978,0.537441611289978,0.0,124.21403503417967,124.0,16924.50390625,-0.0,1802.3642578125,1.0,283.1499938964844,286.9533996582031,290.60479736328125,291.77862548828125,313.1779479980469,299.9701538085937,283.1499938964844,17964.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6011675000190735,1.0,0.0,0.0,1.0634477138519287,1.0634523630142212,7.546154279225449e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4053.6845703125,0.0,70.43579864501953,1895.4371337890625,-0.0,935.3206176757812,0.3280481100082397,1.0,0.0,3.0,1.0,0.0
12046740,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4993591308594,0.9990000128746032,0.6492154598236084,0.4940896928310394,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4992980957031,0.8379011154174805,0.3227118253707886,0.3069039583206177,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.499267578125,0.8240373134613037,0.3051564395427704,0.2148541659116745,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4992370605469,0.7600188851356506,0.2389339208602905,0.2283870726823806,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4992370605469,0.7564379572868347,0.2351702600717544,1.0678585767745972,285.49932861328125,285.461181640625,293.5414428710937,287.6005554199219,293.54119873046875,297.29888916015625,287.4996337890625,1.0,0.5232121348381042,1.0,1.0,0.0,1.0,-2.7759058475494385,2.775899648666382,6.201586984388996e-06,2.146939754486084,0.5380736589431763,0.5380736589431763,0.0,123.52847290039062,127.0,16977.6484375,-0.0,1806.5482177734373,1.0,283.1499938964844,286.9574279785156,290.6072998046875,291.7839660644531,313.1779479980469,299.9701538085937,283.1499938964844,17957.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6024646162986755,1.0,0.0,0.0,1.0654979944229126,1.065502643585205,7.57528013650699e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4056.536865234375,0.0,70.67571258544922,1895.4371337890625,-0.0,942.6109619140624,0.3283659815788269,1.0,0.0,3.0,1.0,0.0
12046800,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4993591308594,0.9990000128746032,0.6492154598236084,0.4940896928310394,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4992980957031,0.8379011154174805,0.3227118253707886,0.3069039583206177,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.499267578125,0.8240373134613037,0.3051564395427704,0.2148541659116745,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4992370605469,0.7600188851356506,0.2389339208602905,0.2283870726823806,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4992370605469,0.7564379572868347,0.2351702600717544,1.0678585767745972,285.49932861328125,285.461181640625,293.5414428710937,287.6005554199219,293.54119873046875,297.29888916015625,287.4996337890625,1.0,0.5232121348381042,1.0,1.0,0.0,1.0,-2.7759058475494385,2.775899648666382,6.201586984388996e-06,2.146939754486084,0.5380736589431763,0.5380736589431763,0.0,123.52847290039062,127.0,16977.6484375,-0.0,1806.5482177734373,1.0,283.1499938964844,286.9574279785156,290.6072998046875,291.7839660644531,313.1779479980469,299.9701538085937,283.1499938964844,17957.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6024646162986755,1.0,0.0,0.0,1.0654979944229126,1.065502643585205,7.57528013650699e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4056.536865234375,0.0,70.67571258544922,1895.4371337890625,-0.0,942.6109619140624,0.3283659815788269,1.0,0.0,3.0,1.0,0.0
12046860,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.50750732421875,0.9990000128746032,0.6518033146858215,0.4943809509277344,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5074157714844,0.8403863906860352,0.3259925842285156,0.3099903166294098,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5074157714844,0.824821412563324,0.3062829375267029,0.2156390994787216,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5073547363281,0.7614933252334595,0.2405005097389221,0.2298696041107177,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5073547363281,0.7567309737205505,0.2355915606021881,1.0697575807571411,285.5074768066406,285.4635009765625,293.55291748046875,287.6022644042969,293.552734375,297.3045349121094,287.50787353515625,1.0,0.5247364640235901,1.0,1.0,0.0,1.0,-2.7849690914154053,2.7849628925323486,6.242159997782437e-06,2.15395450592041,0.5387809872627258,0.5387809872627258,0.0,123.9491195678711,130.0,17041.470703125,-0.0,1822.49462890625,1.0,283.1499938964844,286.9629821777344,290.6092834472656,291.7896728515625,313.1779479980469,299.9701538085937,283.1499938964844,17950.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6038399338722229,1.0,0.0,0.0,1.0678623914718628,1.0678671598434448,7.608938545899947e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4059.779296875,0.0,70.95744323730469,1895.4371337890625,-0.0,950.3923950195312,0.3287401497364044,1.0,0.0,3.0,1.0,0.0
12046920,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.50750732421875,0.9990000128746032,0.6518033146858215,0.4943809509277344,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5074157714844,0.8403863906860352,0.3259925842285156,0.3099903166294098,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5074157714844,0.824821412563324,0.3062829375267029,0.2156390994787216,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5073547363281,0.7614933252334595,0.2405005097389221,0.2298696041107177,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5073547363281,0.7567309737205505,0.2355915606021881,1.0697575807571411,285.5074768066406,285.4635009765625,293.55291748046875,287.6022644042969,293.552734375,297.3045349121094,287.50787353515625,1.0,0.5247364640235901,1.0,1.0,0.0,1.0,-2.7849690914154053,2.7849628925323486,6.242159997782437e-06,2.15395450592041,0.5387809872627258,0.5387809872627258,0.0,123.9491195678711,130.0,17041.470703125,-0.0,1822.49462890625,1.0,283.1499938964844,286.9629821777344,290.6092834472656,291.7896728515625,313.1779479980469,299.9701538085937,283.1499938964844,17950.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6038399338722229,1.0,0.0,0.0,1.0678623914718628,1.0678671598434448,7.608938545899947e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4059.779296875,0.0,70.95744323730469,1895.4371337890625,-0.0,950.3923950195312,0.3287401497364044,1.0,0.0,3.0,1.0,0.0
12046980,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5168151855469,0.9990000128746032,0.6535024642944336,0.4969413876533508,297.395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5167236328125,0.841680109500885,0.3292894065380096,0.3131178319454193,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5167236328125,0.8244524598121643,0.3074108064174652,0.2164443135261535,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.51666259765625,0.7618283629417419,0.2420565336942672,0.2313681095838546,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5166320800781,0.7559189200401306,0.2360069453716278,1.0717610120773315,285.51678466796875,285.4680480957031,293.5613098144531,287.60125732421875,293.5611877441406,297.3055419921875,287.5172119140625,1.0,0.5271286964416504,1.0,1.0,0.0,1.0,-2.7969791889190674,2.796972751617432,6.296151241258485e-06,2.1632604598999023,0.5395439267158508,0.5395439267158508,0.0,125.14812469482422,133.0,17111.98828125,-0.0,1846.8260498046875,1.0,283.1499938964844,286.96923828125,290.60968017578125,291.7945861816406,313.1779479980469,299.9701538085937,283.1499938964844,17945.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6055213809013367,1.0,0.0,0.0,1.0704810619354248,1.0704857110977173,7.646301014574419e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4062.9365234375,0.0,71.27445220947266,1895.4371337890625,-0.0,959.9786987304688,0.329161673784256,1.0,0.0,3.0,1.0,0.0
12047040,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5168151855469,0.9990000128746032,0.6535024642944336,0.4969413876533508,297.395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5167236328125,0.841680109500885,0.3292894065380096,0.3131178319454193,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5167236328125,0.8244524598121643,0.3074108064174652,0.2164443135261535,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.51666259765625,0.7618283629417419,0.2420565336942672,0.2313681095838546,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5166320800781,0.7559189200401306,0.2360069453716278,1.0717610120773315,285.51678466796875,285.4680480957031,293.5613098144531,287.60125732421875,293.5611877441406,297.3055419921875,287.5172119140625,1.0,0.5271286964416504,1.0,1.0,0.0,1.0,-2.7969791889190674,2.796972751617432,6.296151241258485e-06,2.1632604598999023,0.5395439267158508,0.5395439267158508,0.0,125.14812469482422,133.0,17111.98828125,-0.0,1846.8260498046875,1.0,283.1499938964844,286.96923828125,290.60968017578125,291.7945861816406,313.1779479980469,299.9701538085937,283.1499938964844,17945.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6055213809013367,1.0,0.0,0.0,1.0704810619354248,1.0704857110977173,7.646301014574419e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4062.9365234375,0.0,71.27445220947266,1895.4371337890625,-0.0,959.9786987304688,0.329161673784256,1.0,0.0,3.0,1.0,0.0
12047100,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5219116210937,0.9990000128746032,0.6540586352348328,0.4988521933555603,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.52178955078125,0.8419950604438782,0.3309430778026581,0.3146939575672149,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.52178955078125,0.823951244354248,0.3079745471477508,0.2168523371219635,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5216979980469,0.7616799473762512,0.2428303360939026,0.2321207821369171,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5216979980469,0.7552098631858826,0.2362107336521148,1.072782039642334,285.5218505859375,285.4652099609375,293.5645446777344,287.599853515625,293.5644226074219,297.3046569824219,287.5223388671875,1.0,0.5285641551017761,1.0,1.0,0.0,1.0,-2.803791046142578,2.803784847259521,6.32688170298934e-06,2.1685407161712646,0.540000319480896,0.540000319480896,0.0,125.96644592285156,133.0,17147.6015625,-0.0,1861.37109375,1.0,283.1499938964844,286.9726257324219,290.6089782714844,291.7962341308594,313.1779479980469,299.9701538085937,283.1499938964844,17947.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6064731478691101,1.0,0.0,0.0,1.0716664791107178,1.0716712474822998,7.663246037736826e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4064.24951171875,0.0,71.4286117553711,1895.4371337890625,-0.0,965.4400024414062,0.3293697237968445,1.0,0.0,3.0,1.0,0.0
12047160,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.52667236328125,0.9990000128746032,0.654435396194458,0.5010960698127747,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5265808105469,0.842136561870575,0.3326002061367035,0.316277414560318,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.52655029296875,0.8232858180999756,0.3085380792617798,0.2172632366418838,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5264892578125,0.7613669633865356,0.2436013221740722,0.2328748106956482,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5264892578125,0.7543449401855469,0.2364116013050079,1.0738093852996826,285.526611328125,285.4745483398437,293.5671691894531,287.597900390625,293.56707763671875,297.302978515625,287.5270690917969,1.0,0.5301255583763123,1.0,1.0,0.0,1.0,-2.811024904251098,2.811018705368042,6.359598955896217e-06,2.1741483211517334,0.5403420925140381,0.5403420925140381,0.0,126.90231323242188,136.0,17186.390625,-0.0,1877.2073974609373,1.0,283.1499938964844,286.9757385253906,290.6076354980469,291.7974548339844,313.1779479980469,299.9701538085937,283.1499938964844,17941.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6074777841567993,1.0,0.0,0.0,1.073286056518555,1.0732907056808472,7.686424652320056e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4065.654052734375,0.0,71.61905670166016,1895.4371337890625,-0.0,971.232177734375,0.329620212316513,1.0,0.0,3.0,1.0,0.0
12047220,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5359802246094,0.9990000128746032,0.6547112464904785,0.5058850049972534,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.535888671875,0.8420578837394714,0.3356565535068512,0.3192057907581329,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5358581542969,0.8217424750328064,0.3095729649066925,0.2180239111185073,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5357971191406,0.7604717016220093,0.2450121343135833,0.2342628538608551,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5357666015625,0.7524569034576416,0.2367731630802154,1.0757015943527222,285.5359191894531,285.4714050292969,293.5706787109375,287.5931091308594,293.57061767578125,297.29852294921875,287.536376953125,1.0,0.5332463383674622,1.0,1.0,0.0,1.0,-2.825155973434448,2.8251495361328125,6.42375471215928e-06,2.185102939605713,0.5412253141403198,0.5412253141403198,0.0,128.86277770996094,136.0,17256.224609375,-0.0,1908.99365234375,1.0,283.1499938964844,286.9818420410156,290.603515625,291.79791259765625,313.1779479980469,299.9701538085937,283.1499938964844,17939.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6094056367874146,1.0,0.0,0.0,1.0759233236312866,1.0759280920028689,7.724246131601832e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4067.645751953125,0.0,71.94871520996094,1895.4371337890625,-0.0,982.42529296875,0.3300594091415405,1.0,0.0,3.0,1.0,0.0
12047280,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5367126464844,0.9990000128746032,0.6547103524208069,0.5063351988792419,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.53662109375,0.842034101486206,0.3359227478504181,0.3194612860679626,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5365905761719,0.8215923309326172,0.3096627593040466,0.2180902957916259,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5365295410156,0.7603779435157776,0.2451343089342117,0.234383538365364,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5365295410156,0.752278208732605,0.2368040978908538,1.0758661031723022,285.5366516113281,285.4827575683594,293.5709228515625,287.5926208496094,293.57086181640625,297.298095703125,287.537109375,1.0,0.5335304141044617,1.0,1.0,0.0,1.0,-2.8264265060424805,2.8264200687408447,6.429538643715205e-06,2.186087846755981,0.5411529541015625,0.5411529541015625,0.0,129.0457305908203,139.0,17262.591796875,-0.0,1911.89794921875,1.0,283.1499938964844,286.9822998046875,290.6030578613281,291.7978820800781,313.1779479980469,299.9701538085937,283.1499938964844,17938.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6095761656761169,1.0,0.0,0.0,1.076196551322937,1.076201319694519,7.728169748588699e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4067.815185546875,0.0,71.9814453125,1895.4371337890625,-0.0,983.4204711914062,0.3301025032997131,1.0,0.0,3.0,1.0,0.0
12047340,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5467834472656,0.9990000128746032,0.6543753743171692,0.5123159289360046,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.54669189453125,0.841564416885376,0.339256227016449,0.3226647973060608,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.54669189453125,0.8195530772209167,0.3107837438583374,0.2189217656850814,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.546630859375,0.7590458393096924,0.2466553747653961,0.2358903884887695,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5466003417969,0.7499042749404907,0.2371857613325119,1.0779166221618652,285.5467529296875,285.4923095703125,293.5730895996094,287.5858154296875,293.57305908203125,297.2919921875,287.5472106933594,1.0,0.5372135043144226,1.0,1.0,0.0,1.0,-2.8427391052246094,2.8427326679229736,6.504030807263916e-06,2.198732852935791,0.5419615507125854,0.5419615507125854,0.0,131.46823120117188,142.0,17339.44140625,-0.0,1949.7545166015625,1.0,283.1499938964844,286.98883056640625,290.5963439941406,291.79608154296875,313.1779479980469,299.9701538085937,283.1499938964844,17937.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6116913557052612,1.0,0.0,0.0,1.079151630401611,1.0791563987731934,7.770668730699981e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4069.451416015625,0.0,72.35384368896484,1895.4371337890625,-0.0,995.8291625976562,0.3305979371070862,1.0,0.0,3.0,1.0,0.0
12047400,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5467834472656,0.9990000128746032,0.6543753743171692,0.5123159289360046,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.54669189453125,0.841564416885376,0.339256227016449,0.3226647973060608,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.54669189453125,0.8195530772209167,0.3107837438583374,0.2189217656850814,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.546630859375,0.7590458393096924,0.2466553747653961,0.2358903884887695,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5466003417969,0.7499042749404907,0.2371857613325119,1.0779166221618652,285.5467529296875,285.4923095703125,293.5730895996094,287.5858154296875,293.57305908203125,297.2919921875,287.5472106933594,1.0,0.5372135043144226,1.0,1.0,0.0,1.0,-2.8427391052246094,2.8427326679229736,6.504030807263916e-06,2.198732852935791,0.5419615507125854,0.5419615507125854,0.0,131.46823120117188,142.0,17339.44140625,-0.0,1949.7545166015625,1.0,283.1499938964844,286.98883056640625,290.5963439941406,291.79608154296875,313.1779479980469,299.9701538085937,283.1499938964844,17937.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6116913557052612,1.0,0.0,0.0,1.079151630401611,1.0791563987731934,7.770668730699981e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4069.451416015625,0.0,72.35384368896484,1895.4371337890625,-0.0,995.8291625976562,0.3305979371070862,1.0,0.0,3.0,1.0,0.0
12047460,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5569152832031,0.9990000128746032,0.653347373008728,0.5187649130821228,297.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.55682373046875,0.8408794403076172,0.3426014482975006,0.325885146856308,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.55682373046875,0.8173092007637024,0.3119033575057983,0.2197565287351608,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5567626953125,0.7575160264968872,0.2481656521558761,0.2373930513858795,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5567321777344,0.7473772764205933,0.237573966383934,1.0799996852874756,285.556884765625,285.5028076171875,293.5741577148437,287.5778503417969,293.5741577148437,297.2857360839844,287.5573425292969,1.0,0.5410812497138977,1.0,1.0,0.0,1.0,-2.859673500061035,2.8596668243408203,6.5818094299174845e-06,2.2118570804595947,0.5427584052085876,0.5427584052085876,0.0,134.0830841064453,145.0,17416.423828125,-0.0,1989.9610595703125,1.0,283.1499938964844,286.9953308105469,290.58807373046875,291.7925720214844,313.1779479980469,299.9701538085937,283.1499938964844,17936.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6137440800666809,1.0,0.0,0.0,1.0821037292480469,1.082108497619629,7.813240898713047e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4070.700439453125,0.0,72.72959899902344,1895.4371337890625,-0.0,1007.9881591796876,0.3310973942279815,1.0,0.0,3.0,1.0,0.0
12047520,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5569152832031,0.9990000128746032,0.653347373008728,0.5187649130821228,297.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.55682373046875,0.8408794403076172,0.3426014482975006,0.325885146856308,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.55682373046875,0.8173092007637024,0.3119033575057983,0.2197565287351608,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5567626953125,0.7575160264968872,0.2481656521558761,0.2373930513858795,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5567321777344,0.7473772764205933,0.237573966383934,1.0799996852874756,285.556884765625,285.5028076171875,293.5741577148437,287.5778503417969,293.5741577148437,297.2857360839844,287.5573425292969,1.0,0.5410812497138977,1.0,1.0,0.0,1.0,-2.859673500061035,2.8596668243408203,6.5818094299174845e-06,2.2118570804595947,0.5427584052085876,0.5427584052085876,0.0,134.0830841064453,145.0,17416.423828125,-0.0,1989.9610595703125,1.0,283.1499938964844,286.9953308105469,290.58807373046875,291.7925720214844,313.1779479980469,299.9701538085937,283.1499938964844,17936.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6137440800666809,1.0,0.0,0.0,1.0821037292480469,1.082108497619629,7.813240898713047e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4070.700439453125,0.0,72.72959899902344,1895.4371337890625,-0.0,1007.9881591796876,0.3310973942279815,1.0,0.0,3.0,1.0,0.0
12047580,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5671691894531,0.9990000128746032,0.6516725420951843,0.5254988074302673,297.40411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.56707763671875,0.8400804400444031,0.3459592461585998,0.3291215896606445,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5670471191406,0.8149512410163879,0.3130224347114563,0.2205942124128341,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5669860839844,0.7558850646018982,0.2496661692857742,0.2388908416032791,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5669860839844,0.7447962164878845,0.2379648685455322,1.0821380615234375,285.5671081542969,285.51385498046875,293.5746154785156,287.5691223144531,293.5746154785156,297.28076171875,287.5675964355469,1.0,0.5450702905654907,1.0,1.0,0.0,1.0,-2.8770341873168945,2.87702751159668,6.662022769887699e-06,2.2253100872039795,0.543540894985199,0.543540894985199,0.0,136.83148193359375,148.0,17493.517578125,-0.0,2031.9639892578125,1.0,283.1499938964844,287.0019226074219,290.5788879394531,291.7879638671875,313.1779479980469,299.9701538085937,283.1499938964844,17937.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6157017946243286,1.0,0.0,0.0,1.0850273370742798,1.0850321054458618,7.855517480948039e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4071.71728515625,0.0,73.10456848144531,1895.4371337890625,-0.0,1019.6913452148438,0.3315951228141784,1.0,0.0,3.0,1.0,0.0
12047640,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5671691894531,0.9990000128746032,0.6516725420951843,0.5254988074302673,297.40411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.56707763671875,0.8400804400444031,0.3459592461585998,0.3291215896606445,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5670471191406,0.8149512410163879,0.3130224347114563,0.2205942124128341,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5669860839844,0.7558850646018982,0.2496661692857742,0.2388908416032791,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5669860839844,0.7447962164878845,0.2379648685455322,1.0821380615234375,285.5671081542969,285.51385498046875,293.5746154785156,287.5691223144531,293.5746154785156,297.28076171875,287.5675964355469,1.0,0.5450702905654907,1.0,1.0,0.0,1.0,-2.8770341873168945,2.87702751159668,6.662022769887699e-06,2.2253100872039795,0.543540894985199,0.543540894985199,0.0,136.83148193359375,148.0,17493.517578125,-0.0,2031.9639892578125,1.0,283.1499938964844,287.0019226074219,290.5788879394531,291.7879638671875,313.1779479980469,299.9701538085937,283.1499938964844,17937.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6157017946243286,1.0,0.0,0.0,1.0850273370742798,1.0850321054458618,7.855517480948039e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4071.71728515625,0.0,73.10456848144531,1895.4371337890625,-0.0,1019.6913452148438,0.3315951228141784,1.0,0.0,3.0,1.0,0.0
12047700,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5725402832031,0.9990000128746032,0.6506379246711731,0.5289473533630371,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5724182128906,0.8396516442298889,0.3476417064666748,0.3307448625564575,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5723876953125,0.813740074634552,0.3135809898376465,0.221013605594635,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.57232666015625,0.75504469871521,0.2504121363162994,0.2396373003721237,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5722961425781,0.7434906959533691,0.2381535023450851,1.0831934213638306,285.5724792480469,285.5137023925781,293.5747985839844,287.5646057128906,293.5747985839844,297.27899169921875,287.572998046875,1.0,0.5470943450927734,1.0,1.0,0.0,1.0,-2.8857998847961426,2.885793209075928,6.702707651129458e-06,2.232102394104004,0.5439873337745667,0.5439873337745667,0.0,138.24615478515625,148.0,17530.875,-0.0,2053.48046875,1.0,283.1499938964844,287.00537109375,290.5741271972656,291.7853698730469,313.1779479980469,299.9701538085937,283.1499938964844,17941.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6166433095932007,1.0,0.0,0.0,1.0862834453582764,1.0862880945205688,7.873715901496325e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4072.068359375,0.0,73.27622985839844,1895.4371337890625,-0.0,1025.356201171875,0.3318255245685577,1.0,0.0,3.0,1.0,0.0
12047760,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5775146484375,0.9990000128746032,0.6494848132133484,0.5324402451515198,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5774230957031,0.8392086029052734,0.3493260145187378,0.3323709666728973,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.577392578125,0.8125112056732178,0.314138650894165,0.2214330732822418,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.57733154296875,0.7541927695274353,0.2511548697948456,0.2403816878795623,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.57733154296875,0.7421765923500061,0.2383344173431396,1.0842229127883911,285.57745361328125,285.5250244140625,293.5749816894531,287.56005859375,293.5749816894531,297.2777404785156,287.57794189453125,1.0,0.5491311550140381,1.0,1.0,0.0,1.0,-2.8945891857147217,2.894582509994507,6.7436244535201695e-06,2.238912343978882,0.5443135499954224,0.5443135499954224,0.0,139.6837921142578,136.0,17570.748046875,-0.0,2075.26904296875,1.0,283.1499938964844,287.0085754394531,290.5693359375,291.7828674316406,313.1779479980469,299.9701538085937,283.1499938964844,17937.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6175599098205566,1.0,0.0,0.0,1.08792245388031,1.087927222251892,7.897494924691274e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4072.642578125,0.0,73.47777557373047,1895.4371337890625,-0.0,1030.8944091796875,0.3320895433425903,1.0,0.0,3.0,1.0,0.0
12047820,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.57769775390625,0.9990000128746032,0.6480345129966736,0.5273438692092896,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5777893066406,0.8442202806472778,0.3526475429534912,0.3354481160640716,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.57781982421875,0.8158525228500366,0.3151998817920685,0.2221376448869705,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5778503417969,0.7578904032707214,0.2525836229324341,0.2416836768388748,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.577880859375,0.744667112827301,0.2386297881603241,1.0853410959243774,285.5777587890625,285.5357666015625,293.57574462890625,287.5509948730469,293.5757141113281,297.2773132324219,287.577392578125,1.0,0.5478988885879517,1.0,1.0,0.0,1.0,-2.895942211151123,2.895935535430908,6.750599823135417e-06,2.24025559425354,0.544901967048645,0.544901967048645,0.0,138.14932250976562,124.0,17594.740234375,-0.0,2069.94580078125,1.0,283.1499938964844,287.0082092285156,290.559326171875,291.776123046875,313.1779479980469,299.9701538085937,283.1499938964844,17944.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6192506551742554,1.0,0.0,0.0,1.0904791355133057,1.090483784675598,7.934656309771526e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4071.80810546875,0.0,73.82255554199219,1895.4371337890625,-0.0,1041.1680908203125,0.3325470089912414,1.0,0.0,3.0,1.0,0.0
12047880,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.57769775390625,0.9990000128746032,0.6480345129966736,0.5273438692092896,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5777893066406,0.8442202806472778,0.3526475429534912,0.3354481160640716,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.57781982421875,0.8158525228500366,0.3151998817920685,0.2221376448869705,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5778503417969,0.7578904032707214,0.2525836229324341,0.2416836768388748,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.577880859375,0.744667112827301,0.2386297881603241,1.0853410959243774,285.5777587890625,285.5357666015625,293.57574462890625,287.5509948730469,293.5757141113281,297.2773132324219,287.577392578125,1.0,0.5478988885879517,1.0,1.0,0.0,1.0,-2.895942211151123,2.895935535430908,6.750599823135417e-06,2.24025559425354,0.544901967048645,0.544901967048645,0.0,138.14932250976562,124.0,17594.740234375,-0.0,2069.94580078125,1.0,283.1499938964844,287.0082092285156,290.559326171875,291.776123046875,313.1779479980469,299.9701538085937,283.1499938964844,17944.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6192506551742554,1.0,0.0,0.0,1.0904791355133057,1.090483784675598,7.934656309771526e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4071.80810546875,0.0,73.82255554199219,1895.4371337890625,-0.0,1041.1680908203125,0.3325470089912414,1.0,0.0,3.0,1.0,0.0
12047940,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5664367675781,0.9990000128746032,0.6492394804954529,0.5130860805511475,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5665588378906,0.8540602326393127,0.3559117913246155,0.3383589684963226,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5666198730469,0.8235743641853333,0.3161929547786712,0.2227122336626052,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.56671142578125,0.7659652829170227,0.2539516687393188,0.2428140193223953,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5667419433594,0.7512742877006531,0.2388874292373657,1.0856962203979492,285.5664978027344,285.5455627441406,293.5773620605469,287.5423889160156,293.57733154296875,297.27862548828125,287.5657958984375,1.0,0.5432468056678772,1.0,1.0,0.0,1.0,-2.8847899436950684,2.884783267974853,6.698960078210803e-06,2.231740951538086,0.5451250672340393,0.5451250672340393,0.0,133.32786560058594,127.0,17570.189453125,-0.0,2027.57763671875,1.0,283.1499938964844,286.9988098144531,290.5472106933594,291.7640991210937,313.1779479980469,299.9701538085937,283.1499938964844,17961.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6202566623687744,1.0,0.0,0.0,1.0920133590698242,1.0920181274414062,7.957000036640238e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4067.87353515625,0.0,74.05996704101562,1895.4371337890625,-0.0,1047.3172607421875,0.3328689634799957,1.0,0.0,3.0,1.0,0.0
12048000,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5664367675781,0.9990000128746032,0.6492394804954529,0.5130860805511475,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5665588378906,0.8540602326393127,0.3559117913246155,0.3383589684963226,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5666198730469,0.8235743641853333,0.3161929547786712,0.2227122336626052,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.56671142578125,0.7659652829170227,0.2539516687393188,0.2428140193223953,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5667419433594,0.7512742877006531,0.2388874292373657,1.0856962203979492,285.5664978027344,285.5455627441406,293.5773620605469,287.5423889160156,293.57733154296875,297.27862548828125,287.5657958984375,1.0,0.5432468056678772,1.0,1.0,0.0,1.0,-2.8847899436950684,2.884783267974853,6.698960078210803e-06,2.231740951538086,0.5451250672340393,0.5451250672340393,0.0,133.32786560058594,127.0,17570.189453125,-0.0,2027.57763671875,1.0,283.1499938964844,286.9988098144531,290.5472106933594,291.7640991210937,313.1779479980469,299.9701538085937,283.1499938964844,17961.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6202566623687744,1.0,0.0,0.0,1.0920133590698242,1.0920181274414062,7.957000036640238e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4067.87353515625,0.0,74.05996704101562,1895.4371337890625,-0.0,1047.3172607421875,0.3328689634799957,1.0,0.0,3.0,1.0,0.0
12048060,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.56005859375,0.9990000128746032,0.6521604061126709,0.504913866519928,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5600891113281,0.861033022403717,0.359190285205841,0.3413354456424713,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5600891113281,0.828402578830719,0.3171858191490173,0.2233260422945022,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5600891113281,0.771361231803894,0.2553232610225677,0.244003564119339,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5600891113281,0.755369246006012,0.2391913533210754,1.086522936820984,285.56005859375,285.5538330078125,293.5803527832031,287.5346069335937,293.58026123046875,297.28155517578125,287.5600280761719,1.0,0.5415382385253906,1.0,1.0,0.0,1.0,-2.8816888332366943,2.8816821575164795,6.684077106910991e-06,2.2291245460510254,0.5451675057411194,0.5451675057411194,0.0,130.73153686523438,130.0,17566.4453125,-0.0,2009.694091796875,1.0,283.1499938964844,286.9927978515625,290.5348205566406,291.7499389648437,313.1779479980469,299.9701538085937,283.1499938964844,17977.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6202856302261353,1.0,0.0,0.0,1.0926761627197266,1.0926809310913086,7.966661286218368e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4063.903564453125,0.0,74.1821517944336,1895.4371337890625,-0.0,1047.494873046875,0.3330404162406921,1.0,0.0,3.0,1.0,0.0
