time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12048120,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.56005859375,0.9990000128746032,0.6521604061126709,0.504913866519928,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5600891113281,0.861033022403717,0.359190285205841,0.3413354456424713,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5600891113281,0.828402578830719,0.3171858191490173,0.2233260422945022,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5600891113281,0.771361231803894,0.2553232610225677,0.244003564119339,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5600891113281,0.755369246006012,0.2391913533210754,1.086522936820984,285.56005859375,285.5538330078125,293.5803527832031,287.5346069335937,293.58026123046875,297.28155517578125,287.5600280761719,1.0,0.5415382385253906,1.0,1.0,0.0,1.0,-2.8816888332366943,2.8816821575164795,6.684077106910991e-06,2.2291245460510254,0.5451675057411194,0.5451675057411194,0.0,130.73153686523438,130.0,17566.4453125,-0.0,2009.694091796875,1.0,283.1499938964844,286.9927978515625,290.5348205566406,291.7499389648437,313.1779479980469,299.9701538085937,283.1499938964844,17977.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6202856302261353,1.0,0.0,0.0,1.0926761627197266,1.0926809310913086,7.966661286218368e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4063.903564453125,0.0,74.1821517944336,1895.4371337890625,-0.0,1047.494873046875,0.3330404162406921,1.0,0.0,3.0,1.0,0.0
12048180,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.56317138671875,0.9990000128746032,0.6547408699989319,0.5017364621162415,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5631408691406,0.8654112219810486,0.3625183999538421,0.3444152176380157,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5631103515625,0.8308132886886597,0.3182136416435241,0.2240059673786163,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5630798339844,0.774364709854126,0.2567181587219238,0.2452747523784637,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5630798339844,0.7572212219238281,0.2395305782556533,1.087829828262329,285.56317138671875,285.5599975585937,293.5851745605469,287.52801513671875,293.5850830078125,297.28497314453125,287.5634155273437,1.0,0.5416280031204224,1.0,1.0,0.0,1.0,-2.885481834411621,2.8854751586914062,6.701528036501259e-06,2.231988906860352,0.5452563762664795,0.5452563762664795,0.0,129.9252166748047,133.0,17589.427734375,-0.0,2011.996337890625,1.0,283.1499938964844,286.99481201171875,290.5263061523437,291.7406921386719,313.1779479980469,299.9701538085937,283.1499938964844,17984.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6198911666870117,1.0,0.0,0.0,1.0931644439697266,1.0931692123413086,7.97378376660163e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4062.433837890625,0.0,74.26001739501953,1895.4371337890625,-0.0,1045.0802001953125,0.3331480026245117,1.0,0.0,3.0,1.0,0.0
12048240,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.56317138671875,0.9990000128746032,0.6547408699989319,0.5017364621162415,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5631408691406,0.8654112219810486,0.3625183999538421,0.3444152176380157,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5631103515625,0.8308132886886597,0.3182136416435241,0.2240059673786163,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5630798339844,0.774364709854126,0.2567181587219238,0.2452747523784637,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5630798339844,0.7572212219238281,0.2395305782556533,1.087829828262329,285.56317138671875,285.5599975585937,293.5851745605469,287.52801513671875,293.5850830078125,297.28497314453125,287.5634155273437,1.0,0.5416280031204224,1.0,1.0,0.0,1.0,-2.885481834411621,2.8854751586914062,6.701528036501259e-06,2.231988906860352,0.5452563762664795,0.5452563762664795,0.0,129.9252166748047,133.0,17589.427734375,-0.0,2011.996337890625,1.0,283.1499938964844,286.99481201171875,290.5263061523437,291.7406921386719,313.1779479980469,299.9701538085937,283.1499938964844,17984.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6198911666870117,1.0,0.0,0.0,1.0931644439697266,1.0931692123413086,7.97378376660163e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4062.433837890625,0.0,74.26001739501953,1895.4371337890625,-0.0,1045.0802001953125,0.3331480026245117,1.0,0.0,3.0,1.0,0.0
12048300,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5670471191406,0.9990000128746032,0.655746579170227,0.5014423727989197,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.56695556640625,0.8668966293334961,0.3642013072967529,0.3459880352020263,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5669250488281,0.8313809037208557,0.3187416195869446,0.2243668884038925,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.56689453125,0.775222659111023,0.2574243545532226,0.2459338158369064,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5668640136719,0.7575399875640869,0.2397075742483139,1.088593363761902,285.5669860839844,285.55645751953125,293.5884704589844,287.5252990722656,293.5883178710937,297.28631591796875,287.5674133300781,1.0,0.5421813130378723,1.0,1.0,0.0,1.0,-2.889160394668579,2.8891537189483643,6.718568783981027e-06,2.234808921813965,0.5453990697860718,0.5453990697860718,0.0,129.9777374267578,133.0,17607.53515625,-0.0,2018.3424072265625,1.0,283.1499938964844,286.9976806640625,290.5237121582031,291.7382507324219,313.1779479980469,299.9701538085937,283.1499938964844,17988.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6197373270988464,1.0,0.0,0.0,1.0932631492614746,1.0932679176330566,7.975224036727013e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4062.4130859375,0.0,74.2830810546875,1895.4371337890625,-0.0,1044.1396484375,0.333181768655777,1.0,0.0,3.0,1.0,0.0
12048360,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.57159423828125,0.9990000128746032,0.6565269231796265,0.5018364191055298,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5715026855469,0.868000328540802,0.3658962547779083,0.3475805521011352,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.57147216796875,0.8316077589988708,0.3192787170410156,0.2247402667999267,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5714111328125,0.7757340669631958,0.258136123418808,0.2466063797473907,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5714111328125,0.7575324177742004,0.2398890703916549,1.0894155502319336,285.571533203125,285.5633850097656,293.5923767089844,287.52301025390625,293.5922241210937,297.28717041015625,287.5719909667969,1.0,0.543005108833313,1.0,1.0,0.0,1.0,-2.893791913986206,2.893785238265991,6.740080607414711e-06,2.2383711338043213,0.5454680323600769,0.5454680323600769,0.0,130.2720489501953,136.0,17632.943359375,-0.0,2027.4781494140625,1.0,283.1499938964844,287.00115966796875,290.5221252441406,291.73736572265625,313.1779479980469,299.9701538085937,283.1499938964844,17982.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.619680643081665,1.0,0.0,0.0,1.09383225440979,1.093837022781372,7.983528149679844e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4063.105224609375,0.0,74.343505859375,1895.4371337890625,-0.0,1043.793212890625,0.3332580924034118,1.0,0.0,3.0,1.0,0.0
12048420,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5834045410156,0.9990000128746032,0.6574268937110901,0.5041862726211548,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.58331298828125,0.8693346977233887,0.3693163990974426,0.3508132100105285,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.583251953125,0.8312913179397583,0.3203746974468231,0.2255165129899978,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.58319091796875,0.7759692072868347,0.2595724761486053,0.2479826360940933,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5831604003906,0.7567824125289917,0.2402646094560623,1.0912020206451416,285.5833435058594,285.5632629394531,293.6024169921875,287.52001953125,293.6022033691406,297.2874450683594,287.5839233398437,1.0,0.5452683568000793,1.0,1.0,0.0,1.0,-2.905233860015869,2.9052271842956543,6.793418833694886e-06,2.247191905975342,0.5458827614784241,0.5458827614784241,0.0,131.41270446777344,139.0,17695.064453125,-0.0,2052.20703125,1.0,283.1499938964844,287.0101623535156,290.52117919921875,291.7388000488281,313.1779479980469,299.9701538085937,283.1499938964844,17974.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6199042797088623,1.0,0.0,0.0,1.0950050354003906,1.0950098037719729,8.00065720341081e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4065.517578125,0.0,74.47692108154297,1895.4371337890625,-0.0,1045.160400390625,0.333429604768753,1.0,0.0,3.0,1.0,0.0
12048480,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5834045410156,0.9990000128746032,0.6574268937110901,0.5041862726211548,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.58331298828125,0.8693346977233887,0.3693163990974426,0.3508132100105285,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.583251953125,0.8312913179397583,0.3203746974468231,0.2255165129899978,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.58319091796875,0.7759692072868347,0.2595724761486053,0.2479826360940933,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5831604003906,0.7567824125289917,0.2402646094560623,1.0912020206451416,285.5833435058594,285.5632629394531,293.6024169921875,287.52001953125,293.6022033691406,297.2874450683594,287.5839233398437,1.0,0.5452683568000793,1.0,1.0,0.0,1.0,-2.905233860015869,2.9052271842956543,6.793418833694886e-06,2.247191905975342,0.5458827614784241,0.5458827614784241,0.0,131.41270446777344,139.0,17695.064453125,-0.0,2052.20703125,1.0,283.1499938964844,287.0101623535156,290.52117919921875,291.7388000488281,313.1779479980469,299.9701538085937,283.1499938964844,17974.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6199042797088623,1.0,0.0,0.0,1.0950050354003906,1.0950098037719729,8.00065720341081e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4065.517578125,0.0,74.47692108154297,1895.4371337890625,-0.0,1045.160400390625,0.333429604768753,1.0,0.0,3.0,1.0,0.0
12048540,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.59722900390625,0.9990000128746032,0.6574730277061462,0.508105993270874,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5971069335937,0.8697950839996338,0.3727717697620392,0.3540990650653839,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5970764160156,0.8302146196365356,0.321494311094284,0.2263242453336715,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.59698486328125,0.7754220962524414,0.2610220909118652,0.2493912428617477,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5969543457031,0.7553148865699768,0.2406558245420456,1.0931501388549805,285.59716796875,285.5589599609375,293.6158142089844,287.5193786621094,293.61553955078125,297.28619384765625,287.5977783203125,1.0,0.5481557846069336,1.0,1.0,0.0,1.0,-2.918898820877075,2.918891906738281,6.857435892015928e-06,2.257744312286377,0.5465793609619141,0.5465793609619141,0.0,133.1175537109375,142.0,17775.478515625,-0.0,2083.67626953125,1.0,283.1499938964844,287.0205078125,290.5227355957031,291.7441101074219,313.1779479980469,299.9701538085937,283.1499938964844,17959.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620578408241272,1.0,0.0,0.0,1.0969963073730469,1.097001075744629,8.029783060692355e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4069.453369140625,0.0,74.70252227783203,1895.4371337890625,-0.0,1049.2899169921875,0.3337182700634002,1.0,0.0,3.0,1.0,0.0
12048600,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.59722900390625,0.9990000128746032,0.6574730277061462,0.508105993270874,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5971069335937,0.8697950839996338,0.3727717697620392,0.3540990650653839,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5970764160156,0.8302146196365356,0.321494311094284,0.2263242453336715,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.59698486328125,0.7754220962524414,0.2610220909118652,0.2493912428617477,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5969543457031,0.7553148865699768,0.2406558245420456,1.0931501388549805,285.59716796875,285.5589599609375,293.6158142089844,287.5193786621094,293.61553955078125,297.28619384765625,287.5977783203125,1.0,0.5481557846069336,1.0,1.0,0.0,1.0,-2.918898820877075,2.918891906738281,6.857435892015928e-06,2.257744312286377,0.5465793609619141,0.5465793609619141,0.0,133.1175537109375,142.0,17775.478515625,-0.0,2083.67626953125,1.0,283.1499938964844,287.0205078125,290.5227355957031,291.7441101074219,313.1779479980469,299.9701538085937,283.1499938964844,17959.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620578408241272,1.0,0.0,0.0,1.0969963073730469,1.097001075744629,8.029783060692355e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4069.453369140625,0.0,74.70252227783203,1895.4371337890625,-0.0,1049.2899169921875,0.3337182700634002,1.0,0.0,3.0,1.0,0.0
12048660,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6119689941406,0.9990000128746032,0.6567541360855103,0.5131070613861084,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6118469238281,0.8696654438972473,0.3762544989585876,0.3574254214763641,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6117858886719,0.828633725643158,0.3226293921470642,0.2271538972854614,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6117248535156,0.7743521332740784,0.2624788880348205,0.2508212625980377,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6116943359375,0.753379762172699,0.2410549819469452,1.0952078104019165,285.6119079589844,285.5496826171875,293.6330261230469,287.5215148925781,293.6326599121094,297.2843933105469,287.612548828125,1.0,0.5514745116233826,1.0,1.0,0.0,1.0,-2.934096574783325,2.9340896606445312,6.929011760803405e-06,2.269491672515869,0.5476334691047668,0.5476334691047668,0.0,135.22291564941406,145.0,17874.59375,-0.0,2120.037109375,1.0,283.1499938964844,287.0311889648437,290.5267333984375,291.75299072265625,313.1779479980469,299.9701538085937,283.1499938964844,17937.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6216242909431458,1.0,0.0,0.0,1.1001017093658447,1.1001064777374268,8.075308954857975e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4074.903564453125,0.0,75.06037139892578,1895.4371337890625,-0.0,1055.719970703125,0.3341765403747558,1.0,0.0,3.0,1.0,0.0
12048720,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6119689941406,0.9990000128746032,0.6567541360855103,0.5131070613861084,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6118469238281,0.8696654438972473,0.3762544989585876,0.3574254214763641,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6117858886719,0.828633725643158,0.3226293921470642,0.2271538972854614,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6117248535156,0.7743521332740784,0.2624788880348205,0.2508212625980377,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6116943359375,0.753379762172699,0.2410549819469452,1.0952078104019165,285.6119079589844,285.5496826171875,293.6330261230469,287.5215148925781,293.6326599121094,297.2843933105469,287.612548828125,1.0,0.5514745116233826,1.0,1.0,0.0,1.0,-2.934096574783325,2.9340896606445312,6.929011760803405e-06,2.269491672515869,0.5476334691047668,0.5476334691047668,0.0,135.22291564941406,145.0,17874.59375,-0.0,2120.037109375,1.0,283.1499938964844,287.0311889648437,290.5267333984375,291.75299072265625,313.1779479980469,299.9701538085937,283.1499938964844,17937.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6216242909431458,1.0,0.0,0.0,1.1001017093658447,1.1001064777374268,8.075308954857975e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4074.903564453125,0.0,75.06037139892578,1895.4371337890625,-0.0,1055.719970703125,0.3341765403747558,1.0,0.0,3.0,1.0,0.0
12048780,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6266784667969,0.9990000128746032,0.6553661823272705,0.5188568234443665,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6265869140625,0.869140625,0.3797558844089508,0.3607807457447052,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.62652587890625,0.8267214894294739,0.3237714767456054,0.2279969751834869,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.62646484375,0.7729365229606628,0.2639361619949341,0.2522629201412201,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6264343261719,0.7511412501335144,0.2414486557245254,1.0973029136657717,285.6266174316406,285.5346374511719,293.654541015625,287.5267944335937,293.65411376953125,297.2828674316406,287.62725830078125,1.0,0.5550855398178101,1.0,1.0,0.0,1.0,-2.950305223464966,2.9502980709075928,7.0057762968644965e-06,2.2820279598236084,0.5491209626197815,0.5491209626197815,0.0,137.616455078125,148.0,17993.44921875,-0.0,2159.940673828125,1.0,283.1499938964844,287.0413513183594,290.53350830078125,291.76580810546875,313.1779479980469,299.9701538085937,283.1499938964844,17910.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6229677796363831,1.0,0.0,0.0,1.1046125888824463,1.1046173572540283,8.141667962036082e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4082.013671875,0.0,75.59052276611328,1895.4371337890625,-0.0,1064.021728515625,0.3348560631275177,1.0,0.0,3.0,1.0,0.0
12048840,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6266784667969,0.9990000128746032,0.6553661823272705,0.5188568234443665,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6265869140625,0.869140625,0.3797558844089508,0.3607807457447052,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.62652587890625,0.8267214894294739,0.3237714767456054,0.2279969751834869,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.62646484375,0.7729365229606628,0.2639361619949341,0.2522629201412201,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6264343261719,0.7511412501335144,0.2414486557245254,1.0973029136657717,285.6266174316406,285.5346374511719,293.654541015625,287.5267944335937,293.65411376953125,297.2828674316406,287.62725830078125,1.0,0.5550855398178101,1.0,1.0,0.0,1.0,-2.950305223464966,2.9502980709075928,7.0057762968644965e-06,2.2820279598236084,0.5491209626197815,0.5491209626197815,0.0,137.616455078125,148.0,17993.44921875,-0.0,2159.940673828125,1.0,283.1499938964844,287.0413513183594,290.53350830078125,291.76580810546875,313.1779479980469,299.9701538085937,283.1499938964844,17910.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6229677796363831,1.0,0.0,0.0,1.1046125888824463,1.1046173572540283,8.141667962036082e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4082.013671875,0.0,75.59052276611328,1895.4371337890625,-0.0,1064.021728515625,0.3348560631275177,1.0,0.0,3.0,1.0,0.0
12048900,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.63397216796875,0.9990000128746032,0.6544472575187683,0.5219395160675049,297.415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.63385009765625,0.8687725067138672,0.3815105855464935,0.3624657094478607,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6338195800781,0.8256779909133911,0.3243423104286194,0.2284210175275802,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6337280273437,0.7721375226974487,0.2646626830101013,0.2529851794242859,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6336975097656,0.7499424815177917,0.241638571023941,1.098339557647705,285.6339111328125,285.51983642578125,293.6670837402344,287.5307312011719,293.6665954589844,297.2823791503906,287.6345520019531,1.0,0.5569679737091064,1.0,1.0,0.0,1.0,-2.9586598873138428,2.9586527347564697,7.045514848869061e-06,2.288492202758789,0.5501015186309814,0.5501015186309814,0.0,138.89617919921875,148.0,18059.69921875,-0.0,2180.8974609375,1.0,283.1499938964844,287.04608154296875,290.5381164550781,291.7738037109375,313.1779479980469,299.9701538085937,283.1499938964844,17898.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6237393617630005,1.0,0.0,0.0,1.1073241233825684,1.1073288917541504,8.181688571085034e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4086.159912109375,0.0,75.92024230957031,1895.4371337890625,-0.0,1068.81103515625,0.3352806270122528,1.0,0.0,3.0,1.0,0.0
12048960,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.640625,0.9990000128746032,0.6533865332603455,0.5251328349113464,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6405334472656,0.8683499693870544,0.3832665681838989,0.3641540110111236,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6404724121094,0.824589729309082,0.3249117136001587,0.2288456112146377,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6404113769531,0.7712920904159546,0.2653865814208984,0.2537070214748382,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6403503417969,0.748702883720398,0.2418212592601776,1.0993555784225464,285.6405639648437,285.5129089355469,293.680908203125,287.5356140136719,293.68035888671875,297.2820739746094,287.6411437988281,1.0,0.5588885545730591,1.0,1.0,0.0,1.0,-2.967127084732056,2.9671199321746826,7.085906418069499e-06,2.2950446605682373,0.5511237978935242,0.5511237978935242,0.0,140.221435546875,151.0,18133.6875,-0.0,2202.389892578125,1.0,283.1499938964844,287.0501403808594,290.5436706542969,291.783203125,313.1779479980469,299.9701538085937,283.1499938964844,17876.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6245816349983215,1.0,0.0,0.0,1.1108412742614746,1.1108461618423462,8.233746484620499e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4091.012939453125,0.0,76.3369369506836,1895.4371337890625,-0.0,1074.056640625,0.3358124792575836,1.0,0.0,3.0,1.0,0.0
12049020,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6531066894531,0.9990000128746032,0.6508849263191223,0.5317702889442444,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.65301513671875,0.8673861026763916,0.3867771327495575,0.3675343990325928,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6529846191406,0.8223156929016113,0.3260414898395538,0.2296923995018005,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6529235839844,0.7695021629333496,0.2668229341506958,0.2551448941230774,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.65289306640625,0.7461362481117249,0.2421592772006988,1.1012938022613523,285.6530456542969,285.48370361328125,293.7125549316406,287.54833984375,293.7119140625,297.2821044921875,287.653564453125,1.0,0.5628059506416321,1.0,1.0,0.0,1.0,-2.984245538711548,2.984238386154175,7.1679278335068375e-06,2.308295726776123,0.5537146329879761,0.5537146329879761,0.0,142.9795684814453,139.0,18297.017578125,-0.0,2246.585205078125,1.0,283.1499938964844,287.0570068359375,290.5577392578125,291.8057556152344,313.1779479980469,299.9701538085937,283.1499938964844,17835.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6264601349830627,1.0,0.0,0.0,1.1190645694732666,1.1190693378448486,8.356101943718387e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4102.1220703125,0.0,77.34088897705078,1895.4371337890625,-0.0,1085.822265625,0.337096244096756,1.0,0.0,3.0,1.0,0.0
12049080,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6531066894531,0.9990000128746032,0.6508849263191223,0.5317702889442444,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.65301513671875,0.8673861026763916,0.3867771327495575,0.3675343990325928,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6529846191406,0.8223156929016113,0.3260414898395538,0.2296923995018005,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6529235839844,0.7695021629333496,0.2668229341506958,0.2551448941230774,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.65289306640625,0.7461362481117249,0.2421592772006988,1.1012938022613523,285.6530456542969,285.48370361328125,293.7125549316406,287.54833984375,293.7119140625,297.2821044921875,287.653564453125,1.0,0.5628059506416321,1.0,1.0,0.0,1.0,-2.984245538711548,2.984238386154175,7.1679278335068375e-06,2.308295726776123,0.5537146329879761,0.5537146329879761,0.0,142.9795684814453,139.0,18297.017578125,-0.0,2246.585205078125,1.0,283.1499938964844,287.0570068359375,290.5577392578125,291.8057556152344,313.1779479980469,299.9701538085937,283.1499938964844,17835.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6264601349830627,1.0,0.0,0.0,1.1190645694732666,1.1190693378448486,8.356101943718387e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4102.1220703125,0.0,77.34088897705078,1895.4371337890625,-0.0,1085.822265625,0.337096244096756,1.0,0.0,3.0,1.0,0.0
12049140,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6531982421875,0.9990000128746032,0.6490470170974731,0.5263996124267578,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6532592773437,0.8728810548782349,0.3902260065078735,0.370730310678482,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6532897949219,0.8257042169570923,0.3271012604236603,0.230396494269371,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6533508300781,0.773403525352478,0.2681902945041656,0.2563880085945129,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.65338134765625,0.7487497925758362,0.2424146234989166,1.1022238731384275,285.6532592773437,285.4460144042969,293.75,287.5653686523437,293.7492370605469,297.2829284667969,287.65283203125,1.0,0.5614790320396423,1.0,1.0,0.0,1.0,-2.9851150512695312,2.985107898712158,7.172801815613639e-06,2.309267520904541,0.556800127029419,0.556800127029419,0.0,141.34437561035156,127.0,18430.888671875,-0.0,2239.78515625,1.0,283.1499938964844,287.053955078125,290.57574462890625,291.8325500488281,313.1779479980469,299.9701538085937,283.1499938964844,17794.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6285585165023804,1.0,0.0,0.0,1.129305124282837,1.1293100118637085,8.509735494044436e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4113.69873046875,0.0,78.62738800048828,1895.4371337890625,-0.0,1099.0726318359375,0.3387354016304016,1.0,0.0,3.0,1.0,0.0
12049200,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6531982421875,0.9990000128746032,0.6490470170974731,0.5263996124267578,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6532592773437,0.8728810548782349,0.3902260065078735,0.370730310678482,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6532897949219,0.8257042169570923,0.3271012604236603,0.230396494269371,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6533508300781,0.773403525352478,0.2681902945041656,0.2563880085945129,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.65338134765625,0.7487497925758362,0.2424146234989166,1.1022238731384275,285.6532592773437,285.4460144042969,293.75,287.5653686523437,293.7492370605469,297.2829284667969,287.65283203125,1.0,0.5614790320396423,1.0,1.0,0.0,1.0,-2.9851150512695312,2.985107898712158,7.172801815613639e-06,2.309267520904541,0.556800127029419,0.556800127029419,0.0,141.34437561035156,127.0,18430.888671875,-0.0,2239.78515625,1.0,283.1499938964844,287.053955078125,290.57574462890625,291.8325500488281,313.1779479980469,299.9701538085937,283.1499938964844,17794.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6285585165023804,1.0,0.0,0.0,1.129305124282837,1.1293100118637085,8.509735494044436e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4113.69873046875,0.0,78.62738800048828,1895.4371337890625,-0.0,1099.0726318359375,0.3387354016304016,1.0,0.0,3.0,1.0,0.0
12049260,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6387939453125,0.9990000128746032,0.6497259736061096,0.5119122266769409,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6389465332031,0.8836123943328857,0.3935931026935577,0.3737395703792572,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6390075683594,0.8335285782814026,0.3280715048313141,0.230957493185997,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6391296386719,0.7818686366081238,0.2694819569587707,0.2574476301670074,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6391906738281,0.7555505037307739,0.2426350712776184,1.10239577293396,285.6388854980469,285.3935241699219,293.7923278808594,287.5854187011719,293.79150390625,297.283203125,287.6379699707031,1.0,0.5567784309387207,1.0,1.0,0.0,1.0,-2.973482608795166,2.973475456237793,7.1172767093230505e-06,2.300384521484375,0.5603342056274414,0.5603342056274414,0.0,136.42898559570312,130.0,18538.197265625,-0.0,2194.291015625,1.0,283.1499938964844,287.038330078125,290.59539794921875,291.8595275878906,313.1779479980469,299.9701538085937,283.1499938964844,17758.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6305645704269409,1.0,0.0,0.0,1.1411324739456177,1.1411373615264893,8.688915187349266e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4124.1640625,0.0,80.16130065917969,1895.4371337890625,-0.0,1111.844970703125,0.3406824469566345,1.0,0.0,3.0,1.0,0.0
12049320,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6387939453125,0.9990000128746032,0.6497259736061096,0.5119122266769409,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6389465332031,0.8836123943328857,0.3935931026935577,0.3737395703792572,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6390075683594,0.8335285782814026,0.3280715048313141,0.230957493185997,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6391296386719,0.7818686366081238,0.2694819569587707,0.2574476301670074,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6391906738281,0.7555505037307739,0.2426350712776184,1.10239577293396,285.6388854980469,285.3935241699219,293.7923278808594,287.5854187011719,293.79150390625,297.283203125,287.6379699707031,1.0,0.5567784309387207,1.0,1.0,0.0,1.0,-2.973482608795166,2.973475456237793,7.1172767093230505e-06,2.300384521484375,0.5603342056274414,0.5603342056274414,0.0,136.42898559570312,130.0,18538.197265625,-0.0,2194.291015625,1.0,283.1499938964844,287.038330078125,290.59539794921875,291.8595275878906,313.1779479980469,299.9701538085937,283.1499938964844,17758.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6305645704269409,1.0,0.0,0.0,1.1411324739456177,1.1411373615264893,8.688915187349266e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4124.1640625,0.0,80.16130065917969,1895.4371337890625,-0.0,1111.844970703125,0.3406824469566345,1.0,0.0,3.0,1.0,0.0
12049380,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6244812011719,0.9990000128746032,0.6519425511360168,0.5036518573760986,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6245422363281,0.8910222053527832,0.3969435095787048,0.3767884075641632,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6246032714844,0.8384411931037903,0.3290117681026459,0.2315399050712585,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6246337890625,0.7873823642730713,0.2707556784152984,0.2585494518280029,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.62469482421875,0.7597311735153198,0.242904707789421,1.103065848350525,285.62451171875,285.3367614746094,293.8381042480469,287.6068420410156,293.83721923828125,297.2831115722656,287.62408447265625,1.0,0.555040180683136,1.0,1.0,0.0,1.0,-2.9700300693511963,2.9700229167938232,7.100253242242616e-06,2.2974953651428223,0.5644370913505554,0.5644370913505554,0.0,133.79391479492188,133.0,18688.83203125,-0.0,2174.9091796875,1.0,283.1499938964844,287.02081298828125,290.6162109375,291.8879089355469,313.1779479980469,299.9701538085937,283.1499938964844,17712.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6324213147163391,1.0,0.0,0.0,1.155157446861267,1.1551624536514282,8.903808890181608e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4136.064453125,0.0,82.00447082519531,1895.4371337890625,-0.0,1123.7578125,0.3430036008358001,1.0,0.0,3.0,1.0,0.0
12049440,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6244812011719,0.9990000128746032,0.6519425511360168,0.5036518573760986,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6245422363281,0.8910222053527832,0.3969435095787048,0.3767884075641632,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6246032714844,0.8384411931037903,0.3290117681026459,0.2315399050712585,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6246337890625,0.7873823642730713,0.2707556784152984,0.2585494518280029,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.62469482421875,0.7597311735153198,0.242904707789421,1.103065848350525,285.62451171875,285.3367614746094,293.8381042480469,287.6068420410156,293.83721923828125,297.2831115722656,287.62408447265625,1.0,0.555040180683136,1.0,1.0,0.0,1.0,-2.9700300693511963,2.9700229167938232,7.100253242242616e-06,2.2974953651428223,0.5644370913505554,0.5644370913505554,0.0,133.79391479492188,133.0,18688.83203125,-0.0,2174.9091796875,1.0,283.1499938964844,287.02081298828125,290.6162109375,291.8879089355469,313.1779479980469,299.9701538085937,283.1499938964844,17712.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6324213147163391,1.0,0.0,0.0,1.155157446861267,1.1551624536514282,8.903808890181608e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4136.064453125,0.0,82.00447082519531,1895.4371337890625,-0.0,1123.7578125,0.3430036008358001,1.0,0.0,3.0,1.0,0.0
12049500,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.619384765625,0.9990000128746032,0.6528957486152649,0.5016051530838013,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.61944580078125,0.8935290575027466,0.3986231982707977,0.3783412873744964,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6194763183594,0.8398666977882385,0.3294799625873565,0.231847882270813,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6195373535156,0.7890828251838684,0.2713902592658996,0.2591241002082824,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6195678710937,0.7608694434165955,0.2430493533611297,1.103590726852417,285.6194152832031,285.306884765625,293.8621826171875,287.6180114746094,293.8612670898437,297.2832336425781,287.6190490722656,1.0,0.5548903942108154,1.0,1.0,0.0,1.0,-2.9711251258850098,2.9711179733276367,7.105415079422528e-06,2.298309803009033,0.5667718648910522,0.5667718648910522,0.0,133.22544860839844,133.0,18782.537109375,-0.0,2173.94189453125,1.0,283.1499938964844,287.0133361816406,290.6279296875,291.9044189453125,313.1779479980469,299.9701538085937,283.1499938964844,17685.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6334378123283386,1.0,0.0,0.0,1.1631654500961304,1.163170337677002,9.027684910734025e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4143.349609375,0.0,83.06939697265625,1895.4371337890625,-0.0,1130.3160400390625,0.3443343341350555,1.0,0.0,3.0,1.0,0.0
12049560,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6146545410156,0.9990000128746032,0.6536413431167603,0.5005483031272888,297.4173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6147155761719,0.8954467177391052,0.4003045558929443,0.3799079060554504,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.61474609375,0.8407856225967407,0.3299462795257568,0.2321633547544479,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.61480712890625,0.7902640104293823,0.2720219492912292,0.2597081065177917,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6148376464844,0.7615319490432739,0.2431921660900116,1.1041747331619265,285.6146850585937,285.2760925292969,293.88702392578125,287.62945556640625,293.8860778808594,297.2833557128906,287.61431884765625,1.0,0.5551158785820007,1.0,1.0,0.0,1.0,-2.9735186100006104,2.9735116958618164,7.116813321772497e-06,2.300137758255005,0.569294273853302,0.569294273853302,0.0,133.00482177734375,136.0,18886.2421875,-0.0,2177.004150390625,1.0,283.1499938964844,287.0058898925781,290.6405944824219,291.9225158691406,313.1779479980469,299.9701538085937,283.1499938964844,17656.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6346093416213989,1.0,0.0,0.0,1.1718670129776,1.1718719005584717,9.163260727973468e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4151.37255859375,0.0,84.23954010009766,1895.4371337890625,-0.0,1137.906982421875,0.3457884490489959,1.0,0.0,3.0,1.0,0.0
12049620,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6051940917969,0.9990000128746032,0.6543934345245361,0.5007923245429993,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.605224609375,0.8978487849235535,0.4036638438701629,0.3830680251121521,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.60528564453125,0.841392457485199,0.330867201089859,0.2328079789876938,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6053161621094,0.7913656234741211,0.2732702791690826,0.2608916759490967,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6053771972656,0.7616897225379944,0.2434574961662292,1.1054061651229858,285.605224609375,285.2118530273437,293.9388122558594,287.65313720703125,293.9378356933594,297.2829895019531,287.6048583984375,1.0,0.5564404129981995,1.0,1.0,0.0,1.0,-2.981285333633423,2.98127818107605,7.153979368013097e-06,2.3061201572418213,0.574907660484314,0.574907660484314,0.0,133.383544921875,139.0,19120.71484375,-0.0,2192.53125,1.0,283.1499938964844,286.989990234375,290.6679382324219,291.9628601074219,313.1779479980469,299.9701538085937,283.1499938964844,17593.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6375548839569092,1.0,0.0,0.0,1.1914373636245728,1.191442370414734,9.471872886024357e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4169.2861328125,0.0,86.92324829101562,1895.4371337890625,-0.0,1157.1424560546875,0.3490919470787048,1.0,0.0,3.0,1.0,0.0
12049680,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6051940917969,0.9990000128746032,0.6543934345245361,0.5007923245429993,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.605224609375,0.8978487849235535,0.4036638438701629,0.3830680251121521,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.60528564453125,0.841392457485199,0.330867201089859,0.2328079789876938,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6053161621094,0.7913656234741211,0.2732702791690826,0.2608916759490967,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6053771972656,0.7616897225379944,0.2434574961662292,1.1054061651229858,285.605224609375,285.2118530273437,293.9388122558594,287.65313720703125,293.9378356933594,297.2829895019531,287.6048583984375,1.0,0.5564404129981995,1.0,1.0,0.0,1.0,-2.981285333633423,2.98127818107605,7.153979368013097e-06,2.3061201572418213,0.574907660484314,0.574907660484314,0.0,133.383544921875,139.0,19120.71484375,-0.0,2192.53125,1.0,283.1499938964844,286.989990234375,290.6679382324219,291.9628601074219,313.1779479980469,299.9701538085937,283.1499938964844,17593.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6375548839569092,1.0,0.0,0.0,1.1914373636245728,1.191442370414734,9.471872886024357e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4169.2861328125,0.0,86.92324829101562,1895.4371337890625,-0.0,1157.1424560546875,0.3490919470787048,1.0,0.0,3.0,1.0,0.0
12049740,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5943603515625,0.9990000128746032,0.6540957093238831,0.5034199953079224,297.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.59442138671875,0.8987802863121033,0.4070038795471191,0.3862416744232178,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.594482421875,0.8407416343688965,0.3317608833312988,0.2334565967321396,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.59454345703125,0.7911751866340637,0.2744876444339752,0.2620767056941986,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5945739746094,0.7606462240219116,0.2436800152063369,1.106598138809204,285.59442138671875,285.1444396972656,293.9931945800781,287.6777038574219,293.9921569824219,297.2815856933594,287.5939636230469,1.0,0.5586203336715698,1.0,1.0,0.0,1.0,-2.991893768310547,2.9918863773345947,7.204974735941505e-06,2.3143227100372314,0.5812869668006897,0.5812869668006897,0.0,134.58718872070312,142.0,19387.515625,-0.0,2217.35791015625,1.0,283.1499938964844,286.9716796875,290.6967163085937,292.007080078125,313.1779479980469,299.9701538085937,283.1499938964844,17523.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6413575410842896,1.0,0.0,0.0,1.2140387296676636,1.2140437364578247,9.834640479766676e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4189.18115234375,0.0,90.1149673461914,1895.4371337890625,-0.0,1182.290283203125,0.35296431183815,1.0,0.0,3.0,1.0,0.0
12049800,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5943603515625,0.9990000128746032,0.6540957093238831,0.5034199953079224,297.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.59442138671875,0.8987802863121033,0.4070038795471191,0.3862416744232178,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.594482421875,0.8407416343688965,0.3317608833312988,0.2334565967321396,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.59454345703125,0.7911751866340637,0.2744876444339752,0.2620767056941986,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5945739746094,0.7606462240219116,0.2436800152063369,1.106598138809204,285.59442138671875,285.1444396972656,293.9931945800781,287.6777038574219,293.9921569824219,297.2815856933594,287.5939636230469,1.0,0.5586203336715698,1.0,1.0,0.0,1.0,-2.991893768310547,2.9918863773345947,7.204974735941505e-06,2.3143227100372314,0.5812869668006897,0.5812869668006897,0.0,134.58718872070312,142.0,19387.515625,-0.0,2217.35791015625,1.0,283.1499938964844,286.9716796875,290.6967163085937,292.007080078125,313.1779479980469,299.9701538085937,283.1499938964844,17523.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6413575410842896,1.0,0.0,0.0,1.2140387296676636,1.2140437364578247,9.834640479766676e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4189.18115234375,0.0,90.1149673461914,1895.4371337890625,-0.0,1182.290283203125,0.35296431183815,1.0,0.0,3.0,1.0,0.0
12049860,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.58111572265625,0.9990000128746032,0.6527690887451172,0.5077483654022217,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5811767578125,0.898655891418457,0.410308688879013,0.3894056975841522,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5812683105469,0.8391980528831482,0.3326140940189361,0.2340942174196243,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5813293457031,0.7900607585906982,0.2756653428077698,0.2632464170455932,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5813903808594,0.7587443590164185,0.2438448369503021,1.1076443195343018,285.5811767578125,285.0741882324219,294.04986572265625,287.7030029296875,294.0487976074219,297.27947998046875,287.5805969238281,1.0,0.5613802671432495,1.0,1.0,0.0,1.0,-3.004329204559326,3.004322052001953,7.265019576152554e-06,2.32395339012146,0.5884304642677307,0.5884304642677307,0.0,136.38143920898438,145.0,19682.80078125,-0.0,2248.6279296875,1.0,283.1499938964844,286.95001220703125,290.7257995605469,292.0536804199219,313.1779479980469,299.9701538085937,283.1499938964844,17449.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6459282636642456,1.0,0.0,0.0,1.2397912740707395,1.2397964000701904,1.0256295723820585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4210.59423828125,0.0,93.87456512451172,1895.4371337890625,-0.0,1212.9791259765625,0.3574479818344116,1.0,0.0,3.0,1.0,0.0
