time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12049920,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.58111572265625,0.9990000128746032,0.6527690887451172,0.5077483654022217,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5811767578125,0.898655891418457,0.410308688879013,0.3894056975841522,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5812683105469,0.8391980528831482,0.3326140940189361,0.2340942174196243,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5813293457031,0.7900607585906982,0.2756653428077698,0.2632464170455932,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5813903808594,0.7587443590164185,0.2438448369503021,1.1076443195343018,285.5811767578125,285.0741882324219,294.04986572265625,287.7030029296875,294.0487976074219,297.27947998046875,287.5805969238281,1.0,0.5613802671432495,1.0,1.0,0.0,1.0,-3.004329204559326,3.004322052001953,7.265019576152554e-06,2.32395339012146,0.5884304642677307,0.5884304642677307,0.0,136.38143920898438,145.0,19682.80078125,-0.0,2248.6279296875,1.0,283.1499938964844,286.95001220703125,290.7257995605469,292.0536804199219,313.1779479980469,299.9701538085937,283.1499938964844,17449.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6459282636642456,1.0,0.0,0.0,1.2397912740707395,1.2397964000701904,1.0256295723820585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4210.59423828125,0.0,93.87456512451172,1895.4371337890625,-0.0,1212.9791259765625,0.3574479818344116,1.0,0.0,3.0,1.0,0.0
12049980,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5647277832031,0.9990000128746032,0.6504895687103271,0.51328045129776,297.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5648193359375,0.897786557674408,0.4135645031929016,0.3925413191318512,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5649108886719,0.837036669254303,0.3334155082702636,0.2347086071968078,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.56500244140625,0.7882982492446899,0.2767946422100067,0.2643873989582062,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5650634765625,0.7562419176101685,0.2439369112253189,1.1084527969360352,285.5647888183594,285.0014343261719,294.1085205078125,287.7288513183594,294.107421875,297.27734375,287.5641174316406,1.0,0.5645175576210022,1.0,1.0,0.0,1.0,-3.017830371856689,3.0178229808807373,7.330511834879871e-06,2.3344180583953857,0.5963232517242432,0.5963232517242432,0.0,138.59812927246094,148.0,20003.0234375,-0.0,2284.228759765625,1.0,283.1499938964844,286.9244079589844,290.75469970703125,292.1017150878906,313.1779479980469,299.9701538085937,283.1499938964844,17371.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6511083245277405,1.0,0.0,0.0,1.2687572240829468,1.268762469291687,1.0741143086079326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4233.236328125,0.0,98.26165771484376,1895.4371337890625,-0.0,1248.356689453125,0.3625757694244385,1.0,0.0,3.0,1.0,0.0
12050040,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5647277832031,0.9990000128746032,0.6504895687103271,0.51328045129776,297.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5648193359375,0.897786557674408,0.4135645031929016,0.3925413191318512,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5649108886719,0.837036669254303,0.3334155082702636,0.2347086071968078,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.56500244140625,0.7882982492446899,0.2767946422100067,0.2643873989582062,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5650634765625,0.7562419176101685,0.2439369112253189,1.1084527969360352,285.5647888183594,285.0014343261719,294.1085205078125,287.7288513183594,294.107421875,297.27734375,287.5641174316406,1.0,0.5645175576210022,1.0,1.0,0.0,1.0,-3.017830371856689,3.0178229808807373,7.330511834879871e-06,2.3344180583953857,0.5963232517242432,0.5963232517242432,0.0,138.59812927246094,148.0,20003.0234375,-0.0,2284.228759765625,1.0,283.1499938964844,286.9244079589844,290.75469970703125,292.1017150878906,313.1779479980469,299.9701538085937,283.1499938964844,17371.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6511083245277405,1.0,0.0,0.0,1.2687572240829468,1.268762469291687,1.0741143086079326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4233.236328125,0.0,98.26165771484376,1895.4371337890625,-0.0,1248.356689453125,0.3625757694244385,1.0,0.0,3.0,1.0,0.0
12050100,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5552062988281,0.9990000128746032,0.6490180492401123,0.5163866281509399,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5553283691406,0.8971429467201233,0.415170282125473,0.3940936028957367,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.555419921875,0.8357865214347839,0.3337936997413635,0.2350039631128311,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5555114746094,0.787236213684082,0.2773385047912597,0.2649433314800262,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5556030273437,0.7548232078552246,0.2439507395029068,1.1087400913238523,285.5552978515625,284.9642333984375,294.1385192871094,287.741943359375,294.1374206542969,297.2763671875,287.5545349121094,1.0,0.5661808252334595,1.0,1.0,0.0,1.0,-3.024799108505249,3.024791717529297,7.364435532508651e-06,2.3398213386535645,0.6005452871322632,0.6005452871322632,0.0,139.8272247314453,148.0,20171.4921875,-0.0,2303.156982421875,1.0,283.1499938964844,286.9100341796875,290.7690124511719,292.12615966796875,313.1779479980469,299.9701538085937,283.1499938964844,17331.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6538808941841125,1.0,0.0,0.0,1.2844609022140503,1.2844661474227903,1.1008679479118661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4244.9638671875,0.0,100.71102905273438,1895.4371337890625,-0.0,1267.548095703125,0.3653908967971802,1.0,0.0,3.0,1.0,0.0
12050160,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.54510498046875,0.9990000128746032,0.6473400592803955,0.5196716785430908,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5451965332031,0.8963904976844788,0.4167598485946655,0.3956333696842193,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5452880859375,0.8344496488571167,0.334155797958374,0.235290065407753,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.54541015625,0.7860804796218872,0.2778674662113189,0.2654878795146942,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.54547119140625,0.7533174157142639,0.2439408302307129,1.108935832977295,285.545166015625,284.95001220703125,294.1689147949219,287.7550964355469,294.16778564453125,297.2755432128906,287.54443359375,1.0,0.5678867101669312,1.0,1.0,0.0,1.0,-3.031832933425904,3.031825542449951,7.398757588816807e-06,2.345275640487671,0.6045815944671631,0.6045815944671631,0.0,141.12046813964844,151.0,20342.34765625,-0.0,2322.615966796875,1.0,283.1499938964844,286.8948669433594,290.7832336425781,292.15069580078125,313.1779479980469,299.9701538085937,283.1499938964844,17303.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6567505598068237,1.0,0.0,0.0,1.3005627393722534,1.3005679845809937,1.1286415002587093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4256.69287109375,0.0,103.30484008789062,1895.4371337890625,-0.0,1287.595703125,0.3683272898197174,1.0,0.0,3.0,1.0,0.0
12050220,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.52734375,0.9990000128746032,0.6434545516967773,0.526636004447937,297.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5274353027344,0.8946552872657776,0.4199042022228241,0.3986805975437164,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.52752685546875,0.8315995335578918,0.3348458111286163,0.2358388751745224,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5276184082031,0.7835738658905029,0.2788910567760467,0.2665465176105499,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5276794433594,0.7501236200332642,0.2438576519489288,1.1090586185455322,285.52740478515625,284.95001220703125,294.2307434082031,287.7816162109375,294.2295837402344,297.2743530273437,287.5267944335937,1.0,0.5713796615600586,1.0,1.0,0.0,1.0,-3.045948505401612,3.045941114425659,7.467871910193935e-06,2.356220006942749,0.6121585369110107,0.6121585369110107,0.0,143.8531494140625,139.0,20680.18359375,-0.0,2362.630615234375,1.0,283.1499938964844,286.8668518066406,290.81072998046875,292.1985778808594,313.1779479980469,299.9701538085937,283.1499938964844,17290.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.662598729133606,1.0,0.0,0.0,1.3318610191345217,1.3318663835525513,1.183617044375751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4279.654296875,0.0,108.60806274414062,1895.4371337890625,-0.0,1329.0234375,0.3742252588272095,1.0,0.0,3.0,1.0,0.0
12050280,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.52734375,0.9990000128746032,0.6434545516967773,0.526636004447937,297.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5274353027344,0.8946552872657776,0.4199042022228241,0.3986805975437164,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.52752685546875,0.8315995335578918,0.3348458111286163,0.2358388751745224,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5276184082031,0.7835738658905029,0.2788910567760467,0.2665465176105499,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5276794433594,0.7501236200332642,0.2438576519489288,1.1090586185455322,285.52740478515625,284.95001220703125,294.2307434082031,287.7816162109375,294.2295837402344,297.2743530273437,287.5267944335937,1.0,0.5713796615600586,1.0,1.0,0.0,1.0,-3.045948505401612,3.045941114425659,7.467871910193935e-06,2.356220006942749,0.6121585369110107,0.6121585369110107,0.0,143.8531494140625,139.0,20680.18359375,-0.0,2362.630615234375,1.0,283.1499938964844,286.8668518066406,290.81072998046875,292.1985778808594,313.1779479980469,299.9701538085937,283.1499938964844,17290.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.662598729133606,1.0,0.0,0.0,1.3318610191345217,1.3318663835525513,1.183617044375751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4279.654296875,0.0,108.60806274414062,1895.4371337890625,-0.0,1329.0234375,0.3742252588272095,1.0,0.0,3.0,1.0,0.0
12050340,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5110778808594,0.9990000128746032,0.6409480571746826,0.5243797302246094,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.51123046875,0.8974929451942444,0.4220092594623565,0.4006481766700744,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5113830566406,0.8330286741256714,0.3352721035480499,0.2361273914575576,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5115051269531,0.7853348851203918,0.2795446813106537,0.2671517431735992,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5116271972656,0.7510309219360352,0.2437341064214706,1.108475685119629,285.5111999511719,284.95001220703125,294.27374267578125,287.7998046875,294.2725830078125,297.27276611328125,287.50994873046875,1.0,0.5706009864807129,1.0,1.0,0.0,1.0,-3.045996904373169,3.045989513397217,7.468735930160619e-06,2.3565216064453125,0.6171472668647766,0.6171472668647766,0.0,143.16580200195312,139.0,20874.888671875,-0.0,2359.132080078125,1.0,283.1499938964844,286.8450012207031,290.82879638671875,292.2300109863281,313.1779479980469,299.9701538085937,283.1499938964844,17289.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6665735840797424,1.0,0.0,0.0,1.3530890941619873,1.3530945777893066,1.2216482048188482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4294.1796875,0.0,112.34075927734376,1895.4371337890625,-0.0,1357.608642578125,0.3782826662063598,1.0,0.0,3.0,1.0,0.0
12050400,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.50115966796875,0.9990000128746032,0.6401611566543579,0.5215712189674377,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5013122558594,0.8998205065727234,0.4229624569416046,0.4015170335769653,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5014953613281,0.8345414996147156,0.3354535102844238,0.2362333685159683,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.50164794921875,0.7870256304740906,0.2798321545124054,0.2673945426940918,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5018005371094,0.7522320747375488,0.2436655461788177,1.1080286502838137,285.50128173828125,284.95001220703125,294.293701171875,287.8081970214844,294.29254150390625,297.2719116210937,287.4999389648437,1.0,0.5696293711662292,1.0,1.0,0.0,1.0,-3.043551206588745,3.043543815612793,7.456869298039237e-06,2.3546807765960693,0.6193534731864929,0.6193534731864929,0.0,142.19833374023438,127.0,20952.466796875,-0.0,2349.609375,1.0,283.1499938964844,286.8329772949219,290.83660888671875,292.2433166503906,313.1779479980469,299.9701538085937,283.1499938964844,17293.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6683287024497986,1.0,0.0,0.0,1.3626809120178225,1.3626865148544312,1.2390299275466532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4300.03076171875,0.0,114.06877136230467,1895.4371337890625,-0.0,1370.33935546875,0.3801355361938476,1.0,0.0,3.0,1.0,0.0
12050460,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.465087890625,0.9990000128746032,0.6393490433692932,0.5073607563972473,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4652709960937,0.910792112350464,0.4259312152862549,0.404155969619751,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4654846191406,0.8420963287353516,0.3359777629375458,0.2364861816167831,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4656677246094,0.7951967716217041,0.2807007133960724,0.268058568239212,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4658203125,0.758620023727417,0.2434483021497726,1.106245517730713,285.4652404785156,284.95001220703125,294.3575134277344,287.8346862792969,294.3563232421875,297.2698669433594,287.4635925292969,1.0,0.564521074295044,1.0,1.0,0.0,1.0,-3.02860951423645,3.028602123260498,7.384101991192438e-06,2.3432350158691406,0.6259877681732178,0.6259877681732178,0.0,137.2650146484375,130.0,21160.98046875,-0.0,2296.804931640625,1.0,283.1499938964844,286.7915344238281,290.859130859375,292.2805480957031,313.1779479980469,299.9701538085937,283.1499938964844,17313.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.673258364200592,1.0,0.0,0.0,1.3921760320663452,1.392181634902954,1.2932477488902805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4316.10009765625,0.0,119.5353546142578,1895.4371337890625,-0.0,1406.4444580078125,0.3858942687511444,1.0,0.0,3.0,1.0,0.0
12050520,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.465087890625,0.9990000128746032,0.6393490433692932,0.5073607563972473,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4652709960937,0.910792112350464,0.4259312152862549,0.404155969619751,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4654846191406,0.8420963287353516,0.3359777629375458,0.2364861816167831,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4656677246094,0.7951967716217041,0.2807007133960724,0.268058568239212,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4658203125,0.758620023727417,0.2434483021497726,1.106245517730713,285.4652404785156,284.95001220703125,294.3575134277344,287.8346862792969,294.3563232421875,297.2698669433594,287.4635925292969,1.0,0.564521074295044,1.0,1.0,0.0,1.0,-3.02860951423645,3.028602123260498,7.384101991192438e-06,2.3432350158691406,0.6259877681732178,0.6259877681732178,0.0,137.2650146484375,130.0,21160.98046875,-0.0,2296.804931640625,1.0,283.1499938964844,286.7915344238281,290.859130859375,292.2805480957031,313.1779479980469,299.9701538085937,283.1499938964844,17313.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.673258364200592,1.0,0.0,0.0,1.3921760320663452,1.392181634902954,1.2932477488902805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4316.10009765625,0.0,119.5353546142578,1895.4371337890625,-0.0,1406.4444580078125,0.3858942687511444,1.0,0.0,3.0,1.0,0.0
12050580,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4354553222656,0.9990000128746032,0.6399401426315308,0.4993866086006164,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4355773925781,0.9185879230499268,0.4289010763168335,0.4068436026573181,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4356994628906,0.846677839756012,0.3365003168582916,0.2367752790451049,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.435791015625,0.8002691268920898,0.2815748453140259,0.268780916929245,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4359130859375,0.7623282670974731,0.2433191984891891,1.1051013469696045,285.435546875,284.95001220703125,294.421875,287.8609619140625,294.4206848144531,297.2682189941406,287.4346008300781,1.0,0.562385082244873,1.0,1.0,0.0,1.0,-3.022075891494751,3.022068500518799,7.351694421231514e-06,2.337932586669922,0.632244884967804,0.632244884967804,0.0,134.60865783691406,133.0,21389.943359375,-0.0,2271.3115234375,1.0,283.1499938964844,286.75543212890625,290.8804016113281,292.31427001953125,313.1779479980469,299.9701538085937,283.1499938964844,17337.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.677119255065918,1.0,0.0,0.0,1.4203078746795654,1.420313596725464,1.3460413583743502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4331.92138671875,0.0,124.94072723388672,1895.4371337890625,-0.0,1435.0740966796875,0.3914446830749511,1.0,0.0,3.0,1.0,0.0
12050640,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4354553222656,0.9990000128746032,0.6399401426315308,0.4993866086006164,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4355773925781,0.9185879230499268,0.4289010763168335,0.4068436026573181,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4356994628906,0.846677839756012,0.3365003168582916,0.2367752790451049,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.435791015625,0.8002691268920898,0.2815748453140259,0.268780916929245,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4359130859375,0.7623282670974731,0.2433191984891891,1.1051013469696045,285.435546875,284.95001220703125,294.421875,287.8609619140625,294.4206848144531,297.2682189941406,287.4346008300781,1.0,0.562385082244873,1.0,1.0,0.0,1.0,-3.022075891494751,3.022068500518799,7.351694421231514e-06,2.337932586669922,0.632244884967804,0.632244884967804,0.0,134.60865783691406,133.0,21389.943359375,-0.0,2271.3115234375,1.0,283.1499938964844,286.75543212890625,290.8804016113281,292.31427001953125,313.1779479980469,299.9701538085937,283.1499938964844,17337.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.677119255065918,1.0,0.0,0.0,1.4203078746795654,1.420313596725464,1.3460413583743502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4331.92138671875,0.0,124.94072723388672,1895.4371337890625,-0.0,1435.0740966796875,0.3914446830749511,1.0,0.0,3.0,1.0,0.0
12050700,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4249572753906,0.9990000128746032,0.6400749087333679,0.4974502325057983,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.425048828125,0.9211755394935608,0.4304040372371673,0.4082265198230743,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4251403808594,0.847927451133728,0.336775541305542,0.2369463890790939,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4252319335937,0.8017402291297913,0.2820237278938293,0.2691773176193237,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4253234863281,0.7632393836975098,0.2432821840047836,1.1047945022583008,285.425048828125,284.95001220703125,294.4541931152344,287.8739929199219,294.4530029296875,297.26690673828125,287.4242553710937,1.0,0.56203693151474,1.0,1.0,0.0,1.0,-3.0217206478118896,3.021713256835937,7.349842690018704e-06,2.3376052379608154,0.6353050470352173,0.6353050470352173,0.0,134.01927185058594,133.0,21515.333984375,-0.0,2267.63671875,1.0,283.1499938964844,286.7411499023437,290.89208984375,292.33258056640625,313.1779479980469,299.9701538085937,283.1499938964844,17346.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6788548827171326,1.0,0.0,0.0,1.434044599533081,1.434050440788269,1.372204252447773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4340.818359375,0.0,127.6369857788086,1895.4371337890625,-0.0,1448.04345703125,0.3941621482372284,1.0,0.0,3.0,1.0,0.0
12050760,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4163513183594,0.9990000128746032,0.6400136947631836,0.4965053498744964,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4164123535156,0.9230871796607972,0.4319195449352264,0.4096327722072601,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4164733886719,0.8486591577529907,0.3370610475540161,0.2371330112218856,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.41656494140625,0.8026864528656006,0.282480776309967,0.2695928812026977,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4166259765625,0.763676106929779,0.2432550638914108,1.1045994758605957,285.4163818359375,284.95001220703125,294.4865417480469,287.8868713378906,294.4853515625,297.2658386230469,287.415771484375,1.0,0.5620760917663574,1.0,1.0,0.0,1.0,-3.0227620601654053,3.022754669189453,7.354797162406612e-06,2.33836317062378,0.6383255124092102,0.6383255124092102,0.0,133.78016662597656,136.0,21645.603515625,-0.0,2268.279296875,1.0,283.1499938964844,286.7284851074219,290.9045715332031,292.35211181640625,313.1779479980469,299.9701538085937,283.1499938964844,17353.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6805965900421143,1.0,0.0,0.0,1.4475977420806885,1.4476035833358765,1.3982639757159634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4350.2119140625,0.0,130.3350372314453,1895.4371337890625,-0.0,1461.1192626953125,0.3968486785888672,1.0,0.0,3.0,1.0,0.0
12050820,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4033508300781,0.9990000128746032,0.63922119140625,0.4969097673892975,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4034118652344,0.9253053069114684,0.4349817037582397,0.4125025272369385,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4034729003906,0.8489106893539429,0.3376589715480804,0.2375452220439911,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.40350341796875,0.8033568859100342,0.2834159433841705,0.2704712748527527,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.403564453125,0.7634273767471313,0.2432121485471725,1.1044141054153442,285.40338134765625,284.95001220703125,294.5512084960937,287.9122619628906,294.5500183105469,297.264404296875,287.4029846191406,1.0,0.5630400776863098,1.0,1.0,0.0,1.0,-3.028022766113281,3.028015375137329,7.380212537100306e-06,2.3423452377319336,0.644278347492218,0.644278347492218,0.0,134.10646057128906,139.0,21917.380859375,-0.0,2279.44775390625,1.0,283.1499938964844,286.7069396972656,290.9309387207031,292.3938293457031,313.1779479980469,299.9701538085937,283.1499938964844,17364.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.684310257434845,1.0,0.0,0.0,1.4742872714996338,1.474293231964111,1.4502992939924297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4370.0458984375,0.0,135.75942993164062,1895.4371337890625,-0.0,1489.20068359375,0.4021547138690948,1.0,0.0,3.0,1.0,0.0
12050880,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4033508300781,0.9990000128746032,0.63922119140625,0.4969097673892975,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4034118652344,0.9253053069114684,0.4349817037582397,0.4125025272369385,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4034729003906,0.8489106893539429,0.3376589715480804,0.2375452220439911,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.40350341796875,0.8033568859100342,0.2834159433841705,0.2704712748527527,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.403564453125,0.7634273767471313,0.2432121485471725,1.1044141054153442,285.40338134765625,284.95001220703125,294.5512084960937,287.9122619628906,294.5500183105469,297.264404296875,287.4029846191406,1.0,0.5630400776863098,1.0,1.0,0.0,1.0,-3.028022766113281,3.028015375137329,7.380212537100306e-06,2.3423452377319336,0.644278347492218,0.644278347492218,0.0,134.10646057128906,139.0,21917.380859375,-0.0,2279.44775390625,1.0,283.1499938964844,286.7069396972656,290.9309387207031,292.3938293457031,313.1779479980469,299.9701538085937,283.1499938964844,17364.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.684310257434845,1.0,0.0,0.0,1.4742872714996338,1.474293231964111,1.4502992939924297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4370.0458984375,0.0,135.75942993164062,1895.4371337890625,-0.0,1489.20068359375,0.4021547138690948,1.0,0.0,3.0,1.0,0.0
12050940,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3946533203125,0.9990000128746032,0.637492835521698,0.4996614754199981,297.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3946838378906,0.925865113735199,0.4380747377872467,0.4154312908649444,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.39471435546875,0.8479267358779907,0.3382855653762817,0.2379990369081497,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3947448730469,0.802780270576477,0.2843728959560394,0.2713992595672607,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.394775390625,0.762021005153656,0.2431645989418029,1.1043624877929688,285.3946838378906,284.95001220703125,294.6155700683594,287.9369506835937,294.6143798828125,297.26373291015625,287.3944091796875,1.0,0.5648959279060364,1.0,1.0,0.0,1.0,-3.036447763442993,3.036440372467041,7.421142527164193e-06,2.3487796783447266,0.6501451134681702,0.6501451134681702,0.0,135.25506591796875,142.0,22200.412109375,-0.0,2300.647216796875,1.0,283.1499938964844,286.6891784667969,290.9576416015625,292.43719482421875,313.1779479980469,299.9701538085937,283.1499938964844,17371.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.688450813293457,1.0,0.0,0.0,1.5005733966827393,1.5005794763565063,1.50247714714169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4390.67138671875,0.0,141.2494659423828,1895.4371337890625,-0.0,1520.8282470703125,0.4074015021324157,1.0,0.0,3.0,1.0,0.0
12051000,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3946533203125,0.9990000128746032,0.637492835521698,0.4996614754199981,297.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3946838378906,0.925865113735199,0.4380747377872467,0.4154312908649444,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.39471435546875,0.8479267358779907,0.3382855653762817,0.2379990369081497,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3947448730469,0.802780270576477,0.2843728959560394,0.2713992595672607,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.394775390625,0.762021005153656,0.2431645989418029,1.1043624877929688,285.3946838378906,284.95001220703125,294.6155700683594,287.9369506835937,294.6143798828125,297.26373291015625,287.3944091796875,1.0,0.5648959279060364,1.0,1.0,0.0,1.0,-3.036447763442993,3.036440372467041,7.421142527164193e-06,2.3487796783447266,0.6501451134681702,0.6501451134681702,0.0,135.25506591796875,142.0,22200.412109375,-0.0,2300.647216796875,1.0,283.1499938964844,286.6891784667969,290.9576416015625,292.43719482421875,313.1779479980469,299.9701538085937,283.1499938964844,17371.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.688450813293457,1.0,0.0,0.0,1.5005733966827393,1.5005794763565063,1.50247714714169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4390.67138671875,0.0,141.2494659423828,1895.4371337890625,-0.0,1520.8282470703125,0.4074015021324157,1.0,0.0,3.0,1.0,0.0
12051060,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3887634277344,0.9990000128746032,0.6348896622657776,0.5040590167045593,297.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3887939453125,0.9252721071243286,0.4411855936050415,0.4183987975120544,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3888244628906,0.846101701259613,0.3389309048652649,0.2384818643331527,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.38885498046875,0.8013448119163513,0.2853430509567261,0.272361010313034,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.38885498046875,0.7598142623901367,0.2430959343910217,1.1043248176574707,285.3887939453125,284.95001220703125,294.6793212890625,287.9608154296875,294.6781616210937,297.2636108398437,287.3886413574219,1.0,0.567362904548645,1.0,1.0,0.0,1.0,-3.0469911098480225,3.046983480453491,7.472570359823294e-06,2.356851816177368,0.6559537649154663,0.6559537649154663,0.0,136.98606872558594,145.0,22490.7265625,-0.0,2328.853515625,1.0,283.1499938964844,286.6739196777344,290.9833068847656,292.4803771972656,313.1779479980469,299.9701538085937,283.1499938964844,17374.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6929596662521362,1.0,0.0,0.0,1.5266051292419434,1.526611328125,1.555059014890503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4411.52734375,0.0,146.8357391357422,1895.4371337890625,-0.0,1555.64111328125,0.4126195311546325,1.0,0.0,3.0,1.0,0.0
12051120,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3887634277344,0.9990000128746032,0.6348896622657776,0.5040590167045593,297.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3887939453125,0.9252721071243286,0.4411855936050415,0.4183987975120544,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3888244628906,0.846101701259613,0.3389309048652649,0.2384818643331527,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.38885498046875,0.8013448119163513,0.2853430509567261,0.272361010313034,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.38885498046875,0.7598142623901367,0.2430959343910217,1.1043248176574707,285.3887939453125,284.95001220703125,294.6793212890625,287.9608154296875,294.6781616210937,297.2636108398437,287.3886413574219,1.0,0.567362904548645,1.0,1.0,0.0,1.0,-3.0469911098480225,3.046983480453491,7.472570359823294e-06,2.356851816177368,0.6559537649154663,0.6559537649154663,0.0,136.98606872558594,145.0,22490.7265625,-0.0,2328.853515625,1.0,283.1499938964844,286.6739196777344,290.9833068847656,292.4803771972656,313.1779479980469,299.9701538085937,283.1499938964844,17374.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6929596662521362,1.0,0.0,0.0,1.5266051292419434,1.526611328125,1.555059014890503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4411.52734375,0.0,146.8357391357422,1895.4371337890625,-0.0,1555.64111328125,0.4126195311546325,1.0,0.0,3.0,1.0,0.0
12051180,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3847045898437,0.9990000128746032,0.6315627694129944,0.5095983743667603,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3847045898437,0.9239013195037842,0.4443036913871765,0.4213890731334686,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3847351074219,0.8437268733978271,0.3395862579345703,0.2389833480119705,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3847351074219,0.7993341684341431,0.2863187491893768,0.2733436226844787,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.384765625,0.7570750117301941,0.2429958432912826,1.104222297668457,285.3847045898437,284.95001220703125,294.74224853515625,287.9837341308594,294.7410888671875,297.2621765136719,287.3846130371094,1.0,0.5702409744262695,1.0,1.0,0.0,1.0,-3.058905124664306,3.0588974952697754,7.530914444942027e-06,2.365980386734009,0.6617210507392883,0.6617210507392883,0.0,139.13026428222656,148.0,22785.158203125,-0.0,2361.92431640625,1.0,283.1499938964844,286.6602783203125,291.00738525390625,292.5223693847656,313.1779479980469,299.9701538085937,283.1499938964844,17374.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6976985335350037,1.0,0.0,0.0,1.5524847507476809,1.5524909496307373,1.6082297804587142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4432.30029296875,0.0,152.54193115234375,1895.4371337890625,-0.0,1592.6380615234375,0.4178303480148315,1.0,0.0,3.0,1.0,0.0
12051240,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3847045898437,0.9990000128746032,0.6315627694129944,0.5095983743667603,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3847045898437,0.9239013195037842,0.4443036913871765,0.4213890731334686,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3847351074219,0.8437268733978271,0.3395862579345703,0.2389833480119705,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3847351074219,0.7993341684341431,0.2863187491893768,0.2733436226844787,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.384765625,0.7570750117301941,0.2429958432912826,1.104222297668457,285.3847045898437,284.95001220703125,294.74224853515625,287.9837341308594,294.7410888671875,297.2621765136719,287.3846130371094,1.0,0.5702409744262695,1.0,1.0,0.0,1.0,-3.058905124664306,3.0588974952697754,7.530914444942027e-06,2.365980386734009,0.6617210507392883,0.6617210507392883,0.0,139.13026428222656,148.0,22785.158203125,-0.0,2361.92431640625,1.0,283.1499938964844,286.6602783203125,291.00738525390625,292.5223693847656,313.1779479980469,299.9701538085937,283.1499938964844,17374.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6976985335350037,1.0,0.0,0.0,1.5524847507476809,1.5524909496307373,1.6082297804587142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4432.30029296875,0.0,152.54193115234375,1895.4371337890625,-0.0,1592.6380615234375,0.4178303480148315,1.0,0.0,3.0,1.0,0.0
12051300,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.38311767578125,0.9990000128746032,0.6296657919883728,0.5126845240592957,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.38311767578125,0.9230089783668518,0.4458629786968231,0.4228890240192413,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3831481933594,0.8423983454704285,0.33991539478302,0.2392385452985763,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3831481933594,0.7981765270233154,0.2868067324161529,0.2738395929336548,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3831787109375,0.7555665373802185,0.2429321557283401,1.104131102561951,285.38311767578125,284.95001220703125,294.7732849121094,287.9947814941406,294.77215576171875,297.261474609375,287.383056640625,1.0,0.5717900991439819,1.0,1.0,0.0,1.0,-3.065211296081543,3.065203905105591,7.561890924989711e-06,2.370813131332397,0.6645920276641846,0.6645920276641846,0.0,140.3202362060547,148.0,22933.134765625,-0.0,2379.813232421875,1.0,283.1499938964844,286.65386962890625,291.0187683105469,292.5428161621094,313.1779479980469,299.9701538085937,283.1499938964844,17374.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7001150846481323,1.0,0.0,0.0,1.5653878450393677,1.565394163131714,1.6350736586900896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4442.60302734375,0.0,155.44544982910156,1895.4371337890625,-0.0,1611.6614990234375,0.4204374849796295,1.0,0.0,3.0,1.0,0.0
12051360,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3817138671875,0.9990000128746032,0.6276236772537231,0.5159317851066589,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3817138671875,0.9220165014266968,0.4474212229251861,0.4243904650211334,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3817138671875,0.8410040140151978,0.3402444422245025,0.2394955158233642,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3817443847656,0.7969454526901245,0.2872938215732574,0.2743371725082397,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3817443847656,0.7539923191070557,0.2428585886955261,1.1040067672729492,285.3817138671875,284.95001220703125,294.8039855957031,288.0055236816406,294.8028869628906,297.2607727050781,287.38165283203125,1.0,0.5733930468559265,1.0,1.0,0.0,1.0,-3.071677923202514,3.0716702938079834,7.593720056320308e-06,2.3757688999176025,0.6674553155899048,0.6674553155899048,0.0,141.57217407226562,136.0,23081.23046875,-0.0,2398.392822265625,1.0,283.1499938964844,286.6476135253906,291.0297241210937,292.5628356933594,313.1779479980469,299.9701538085937,283.1499938964844,17373.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7025458216667175,1.0,0.0,0.0,1.5782737731933594,1.5782802104949951,1.6621036991182336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4452.830078125,0.0,158.3848114013672,1895.4371337890625,-0.0,1630.902099609375,0.4230473935604095,1.0,0.0,3.0,1.0,0.0
12051420,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.36846923828125,0.9990000128746032,0.624346137046814,0.5102495551109314,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3685302734375,0.9283913373947144,0.4504741728305816,0.4272108376026153,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.36865234375,0.8443857431411743,0.3408450782299042,0.2398772984743118,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3687438964844,0.8007935285568237,0.2882124185562134,0.2751528620719909,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.36883544921875,0.7564483284950256,0.2426482588052749,1.102830410003662,285.3685302734375,284.95001220703125,294.8642883300781,288.0260925292969,294.8632202148437,297.2596435546875,287.36767578125,1.0,0.5714001059532166,1.0,1.0,0.0,1.0,-3.068288326263428,3.0682806968688965,7.5774555625685025e-06,2.3733503818511963,0.6729689240455627,0.6729689240455627,0.0,139.71543884277344,124.0,23299.771484375,-0.0,2382.341796875,1.0,283.1499938964844,286.62701416015625,291.0496520996094,292.5990600585937,313.1779479980469,299.9701538085937,283.1499938964844,17380.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7073090672492981,1.0,0.0,0.0,1.6037137508392334,1.6037201881408691,1.716117878913792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4469.77978515625,0.0,164.33287048339844,1895.4371337890625,-0.0,1668.9056396484375,0.4282349646091461,1.0,0.0,3.0,1.0,0.0
12051480,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.36846923828125,0.9990000128746032,0.624346137046814,0.5102495551109314,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3685302734375,0.9283913373947144,0.4504741728305816,0.4272108376026153,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.36865234375,0.8443857431411743,0.3408450782299042,0.2398772984743118,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3687438964844,0.8007935285568237,0.2882124185562134,0.2751528620719909,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.36883544921875,0.7564483284950256,0.2426482588052749,1.102830410003662,285.3685302734375,284.95001220703125,294.8642883300781,288.0260925292969,294.8632202148437,297.2596435546875,287.36767578125,1.0,0.5714001059532166,1.0,1.0,0.0,1.0,-3.068288326263428,3.0682806968688965,7.5774555625685025e-06,2.3733503818511963,0.6729689240455627,0.6729689240455627,0.0,139.71543884277344,124.0,23299.771484375,-0.0,2382.341796875,1.0,283.1499938964844,286.62701416015625,291.0496520996094,292.5990600585937,313.1779479980469,299.9701538085937,283.1499938964844,17380.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7073090672492981,1.0,0.0,0.0,1.6037137508392334,1.6037201881408691,1.716117878913792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4469.77978515625,0.0,164.33287048339844,1895.4371337890625,-0.0,1668.9056396484375,0.4282349646091461,1.0,0.0,3.0,1.0,0.0
12051540,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.34356689453125,0.9990000128746032,0.6235403418540955,0.4953953325748443,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3436584472656,0.9412875771522522,0.4534431993961334,0.4298443794250488,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3438415527344,0.8527188301086426,0.3413731157779693,0.2401286214590072,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3439636230469,0.8095081448554993,0.2890712022781372,0.2758015692234039,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3441162109375,0.7634262442588806,0.2424405366182327,1.1010431051254272,285.3436584472656,284.95001220703125,294.9228515625,288.0452575683594,294.9218139648437,297.2592468261719,287.3424377441406,1.0,0.5661091804504395,1.0,1.0,0.0,1.0,-3.052540302276612,3.05253267288208,7.499872481275815e-06,2.36116909980774,0.6780589818954468,0.6780589818954468,0.0,134.6448516845703,127.0,23444.7890625,-0.0,2326.809326171875,1.0,283.1499938964844,286.59722900390625,291.0648803710937,292.625732421875,313.1779479980469,299.9701538085937,283.1499938964844,17401.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112728357315063,1.0,0.0,0.0,1.6280618906021118,1.628068447113037,1.768622865938596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4481.3671875,0.0,170.22877502441406,1895.4371337890625,-0.0,1700.82666015625,0.4332587420940399,1.0,0.0,3.0,1.0,0.0
12051600,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.34356689453125,0.9990000128746032,0.6235403418540955,0.4953953325748443,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3436584472656,0.9412875771522522,0.4534431993961334,0.4298443794250488,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3438415527344,0.8527188301086426,0.3413731157779693,0.2401286214590072,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3439636230469,0.8095081448554993,0.2890712022781372,0.2758015692234039,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3441162109375,0.7634262442588806,0.2424405366182327,1.1010431051254272,285.3436584472656,284.95001220703125,294.9228515625,288.0452575683594,294.9218139648437,297.2592468261719,287.3424377441406,1.0,0.5661091804504395,1.0,1.0,0.0,1.0,-3.052540302276612,3.05253267288208,7.499872481275815e-06,2.36116909980774,0.6780589818954468,0.6780589818954468,0.0,134.6448516845703,127.0,23444.7890625,-0.0,2326.809326171875,1.0,283.1499938964844,286.59722900390625,291.0648803710937,292.625732421875,313.1779479980469,299.9701538085937,283.1499938964844,17401.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112728357315063,1.0,0.0,0.0,1.6280618906021118,1.628068447113037,1.768622865938596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4481.3671875,0.0,170.22877502441406,1895.4371337890625,-0.0,1700.82666015625,0.4332587420940399,1.0,0.0,3.0,1.0,0.0
12051660,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3234558105469,0.9990000128746032,0.6241199374198914,0.4869242012500763,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.323486328125,0.9496201872825624,0.4564140439033508,0.4325279593467712,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3235778808594,0.8578671813011169,0.3419036865234375,0.2404202818870544,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3236389160156,0.8147375583648682,0.289941668510437,0.2765158414840698,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.32373046875,0.7675817012786865,0.242341086268425,1.099996566772461,285.323486328125,284.95001220703125,294.9794006347656,288.0628967285156,294.9783935546875,297.2594299316406,287.3229064941406,1.0,0.563844621181488,1.0,1.0,0.0,1.0,-3.0455141067504883,3.045506715774536,7.464544069080148e-06,2.355379104614258,0.6828873157501221,0.6828873157501221,0.0,131.8738250732422,130.0,23615.228515625,-0.0,2299.580322265625,1.0,283.1499938964844,286.57159423828125,291.0776672363281,292.647705078125,313.1779479980469,299.9701538085937,283.1499938964844,17425.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141960859298706,1.0,0.0,0.0,1.6512454748153689,1.6512521505355835,1.819351780341094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4492.62939453125,0.0,175.9964599609375,1895.4371337890625,-0.0,1724.535888671875,0.4380720257759094,1.0,0.0,3.0,1.0,0.0
