time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12051720,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3234558105469,0.9990000128746032,0.6241199374198914,0.4869242012500763,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.323486328125,0.9496201872825624,0.4564140439033508,0.4325279593467712,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3235778808594,0.8578671813011169,0.3419036865234375,0.2404202818870544,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3236389160156,0.8147375583648682,0.289941668510437,0.2765158414840698,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.32373046875,0.7675817012786865,0.242341086268425,1.099996566772461,285.323486328125,284.95001220703125,294.9794006347656,288.0628967285156,294.9783935546875,297.2594299316406,287.3229064941406,1.0,0.563844621181488,1.0,1.0,0.0,1.0,-3.0455141067504883,3.045506715774536,7.464544069080148e-06,2.355379104614258,0.6828873157501221,0.6828873157501221,0.0,131.8738250732422,130.0,23615.228515625,-0.0,2299.580322265625,1.0,283.1499938964844,286.57159423828125,291.0776672363281,292.647705078125,313.1779479980469,299.9701538085937,283.1499938964844,17425.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141960859298706,1.0,0.0,0.0,1.6512454748153689,1.6512521505355835,1.819351780341094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4492.62939453125,0.0,175.9964599609375,1895.4371337890625,-0.0,1724.535888671875,0.4380720257759094,1.0,0.0,3.0,1.0,0.0
12051780,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3121032714844,0.9990000128746032,0.6241106390953064,0.4836900532245636,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3121337890625,0.9541677832603456,0.459431380033493,0.435312271118164,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.31219482421875,0.8601723909378052,0.3424710631370544,0.2407808303833007,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3122253417969,0.8172218799591064,0.2908446788787842,0.277321994304657,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3122863769531,0.7692126631736755,0.242311805486679,1.0996345281600952,285.3121337890625,284.95001220703125,295.0336608886719,288.0788879394531,295.0326843261719,297.2595520019531,287.3117980957031,1.0,0.5634485483169556,1.0,1.0,0.0,1.0,-3.045934200286865,3.045926809310913,7.466163424396655e-06,2.355518341064453,0.6876329183578491,0.6876329183578491,0.0,130.95028686523438,148.0,23816.251953125,-0.0,2295.55078125,1.0,283.1499938964844,286.55352783203125,291.0923767089844,292.6731262207031,313.1779479980469,299.9701538085937,283.1499938964844,17441.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168338298797607,1.0,0.0,0.0,1.673735737800598,1.6737425327301023,1.8692490755256586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4506.3486328125,0.0,181.7020874023437,1895.4371337890625,-0.0,1746.0501708984375,0.4427421689033508,1.0,0.0,3.0,1.0,0.0
12051840,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3121032714844,0.9990000128746032,0.6241106390953064,0.4836900532245636,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3121337890625,0.9541677832603456,0.459431380033493,0.435312271118164,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.31219482421875,0.8601723909378052,0.3424710631370544,0.2407808303833007,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3122253417969,0.8172218799591064,0.2908446788787842,0.277321994304657,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3122863769531,0.7692126631736755,0.242311805486679,1.0996345281600952,285.3121337890625,284.95001220703125,295.0336608886719,288.0788879394531,295.0326843261719,297.2595520019531,287.3117980957031,1.0,0.5634485483169556,1.0,1.0,0.0,1.0,-3.045934200286865,3.045926809310913,7.466163424396655e-06,2.355518341064453,0.6876329183578491,0.6876329183578491,0.0,130.95028686523438,148.0,23816.251953125,-0.0,2295.55078125,1.0,283.1499938964844,286.55352783203125,291.0923767089844,292.6731262207031,313.1779479980469,299.9701538085937,283.1499938964844,17441.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168338298797607,1.0,0.0,0.0,1.673735737800598,1.6737425327301023,1.8692490755256586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4506.3486328125,0.0,181.7020874023437,1895.4371337890625,-0.0,1746.0501708984375,0.4427421689033508,1.0,0.0,3.0,1.0,0.0
12051900,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3113708496094,0.9990000128746032,0.6235241889953613,0.4882979393005371,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3113708496094,0.9520645141601562,0.4609740972518921,0.436796098947525,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.31134033203125,0.8577837347984314,0.3427857160568237,0.2410270571708679,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3113098144531,0.8152218461036682,0.2913245558738708,0.2778124213218689,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.311279296875,0.7668313384056091,0.2423223704099655,1.0998772382736206,285.3113708496094,284.95001220703125,295.059814453125,288.0862121582031,295.0588684082031,297.2594299316406,287.31170654296875,1.0,0.5659443736076355,1.0,1.0,0.0,1.0,-3.054413318634033,3.054405689239502,7.507069312850945e-06,2.3617732524871826,0.6900297403335571,0.6900297403335571,0.0,132.60626220703125,148.0,23952.697265625,-0.0,2319.654541015625,1.0,283.1499938964844,286.5485534667969,291.10028076171875,292.6874084472656,313.1779479980469,299.9701538085937,283.1499938964844,17446.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182617783546448,1.0,0.0,0.0,1.6848281621932983,1.6848349571228027,1.894107555244773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4514.64453125,0.0,184.55294799804688,1895.4371337890625,-0.0,1757.74365234375,0.4450448453426361,1.0,0.0,3.0,1.0,0.0
12051960,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3164978027344,0.9990000128746032,0.6219772100448608,0.4967398941516876,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.31646728515625,0.9473040103912354,0.462546557188034,0.4383530914783478,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3163757324219,0.8533445596694946,0.3431265950202942,0.2413255125284195,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3163146972656,0.8112536668777466,0.291826069355011,0.2783706784248352,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3162536621094,0.7625923752784729,0.2423374503850937,1.1003960371017456,285.31646728515625,284.95001220703125,295.0852966308594,288.0931091308594,295.0843811035156,297.25897216796875,287.317138671875,1.0,0.5697180032730103,1.0,1.0,0.0,1.0,-3.0680785179138184,3.068070888519287,7.574049504910363e-06,2.3721964359283447,0.6925221085548401,0.6925221085548401,0.0,135.6204833984375,166.0,24117.271484375,-0.0,2360.55224609375,1.0,283.1499938964844,286.5483703613281,291.1088562011719,292.7040710449219,313.1779479980469,299.9701538085937,283.1499938964844,17444.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199133038520813,1.0,0.0,0.0,1.6960371732711792,1.6960440874099731,1.919394065907909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4524.91650390625,0.0,187.44400024414065,1895.4371337890625,-0.0,1771.3079833984375,0.4473613798618316,1.0,0.0,3.0,1.0,0.0
12052020,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3354797363281,0.9990000128746032,0.6158692240715027,0.5215125679969788,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3353881835937,0.9325117468833924,0.4657599627971649,0.4416371881961822,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.33526611328125,0.8409563899040222,0.3438698351383209,0.2420427650213241,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3351745605469,0.7992382049560547,0.2928756177425384,0.2796364426612854,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.33502197265625,0.7508920431137085,0.2423155158758163,1.1017807722091677,285.3353881835937,284.95001220703125,295.1340637207031,288.1053771972656,295.1332092285156,297.25738525390625,287.33648681640625,1.0,0.580278217792511,1.0,1.0,0.0,1.0,-3.1058449745178223,3.105837345123291,7.761182132526301e-06,2.401198387145996,0.6977781653404236,0.6977781653404236,0.0,144.63926696777344,169.0,24500.607421875,-0.0,2478.989990234375,1.0,283.1499938964844,286.5550231933594,291.1273803710937,292.7433776855469,313.1779479980469,299.9701538085937,283.1499938964844,17426.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7242761850357056,1.0,0.0,0.0,1.7190608978271484,1.719067931175232,1.9718592625395106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4548.97021484375,0.0,193.44122314453125,1895.4371337890625,-0.0,1807.3472900390625,0.4521038830280304,1.0,0.0,3.0,1.0,0.0
12052080,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3354797363281,0.9990000128746032,0.6158692240715027,0.5215125679969788,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3353881835937,0.9325117468833924,0.4657599627971649,0.4416371881961822,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.33526611328125,0.8409563899040222,0.3438698351383209,0.2420427650213241,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3351745605469,0.7992382049560547,0.2928756177425384,0.2796364426612854,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.33502197265625,0.7508920431137085,0.2423155158758163,1.1017807722091677,285.3353881835937,284.95001220703125,295.1340637207031,288.1053771972656,295.1332092285156,297.25738525390625,287.33648681640625,1.0,0.580278217792511,1.0,1.0,0.0,1.0,-3.1058449745178223,3.105837345123291,7.761182132526301e-06,2.401198387145996,0.6977781653404236,0.6977781653404236,0.0,144.63926696777344,169.0,24500.607421875,-0.0,2478.989990234375,1.0,283.1499938964844,286.5550231933594,291.1273803710937,292.7433776855469,313.1779479980469,299.9701538085937,283.1499938964844,17426.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7242761850357056,1.0,0.0,0.0,1.7190608978271484,1.719067931175232,1.9718592625395106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4548.97021484375,0.0,193.44122314453125,1895.4371337890625,-0.0,1807.3472900390625,0.4521038830280304,1.0,0.0,3.0,1.0,0.0
12052140,296.92596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3503723144531,0.9990000128746032,0.6072809100151062,0.5413478016853333,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3503112792969,0.9216935038566588,0.4689597487449646,0.4448949992656708,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3502502441406,0.8319345116615295,0.3446065187454223,0.242741197347641,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3502197265625,0.7902479767799377,0.2939032018184662,0.2808602452278137,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.35015869140625,0.7421479225158691,0.2420982867479324,1.1022257804870603,285.3503112792969,284.95001220703125,295.1796569824219,288.1156311035156,295.1788635253906,297.2554626464844,287.3507995605469,1.0,0.5883970260620117,1.0,1.0,0.0,1.0,-3.1364734172821045,3.136465549468994,7.915459718788043e-06,2.4250614643096924,0.703231930732727,0.703231930732727,0.0,152.1713104248047,172.0,24852.17578125,-0.0,2578.170166015625,1.0,283.1499938964844,286.5582275390625,291.1439819335937,292.7833251953125,313.1779479980469,299.9701538085937,283.1499938964844,17405.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300024628639221,1.0,0.0,0.0,1.7429615259170532,1.7429685592651367,2.027071133170466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4572.09814453125,0.0,199.80239868164065,1895.4371337890625,-0.0,1855.0888671875,0.4570351243019104,1.0,0.0,3.0,1.0,0.0
12052200,296.92596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3503723144531,0.9990000128746032,0.6072809100151062,0.5413478016853333,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3503112792969,0.9216935038566588,0.4689597487449646,0.4448949992656708,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3502502441406,0.8319345116615295,0.3446065187454223,0.242741197347641,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3502197265625,0.7902479767799377,0.2939032018184662,0.2808602452278137,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.35015869140625,0.7421479225158691,0.2420982867479324,1.1022257804870603,285.3503112792969,284.95001220703125,295.1796569824219,288.1156311035156,295.1788635253906,297.2554626464844,287.3507995605469,1.0,0.5883970260620117,1.0,1.0,0.0,1.0,-3.1364734172821045,3.136465549468994,7.915459718788043e-06,2.4250614643096924,0.703231930732727,0.703231930732727,0.0,152.1713104248047,172.0,24852.17578125,-0.0,2578.170166015625,1.0,283.1499938964844,286.5582275390625,291.1439819335937,292.7833251953125,313.1779479980469,299.9701538085937,283.1499938964844,17405.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300024628639221,1.0,0.0,0.0,1.7429615259170532,1.7429685592651367,2.027071133170466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4572.09814453125,0.0,199.80239868164065,1895.4371337890625,-0.0,1855.0888671875,0.4570351243019104,1.0,0.0,3.0,1.0,0.0
12052260,296.8811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3448486328125,0.9884867668151855,0.5998485684394836,0.5414156317710876,297.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.34490966796875,0.9082285165786744,0.4719952046871185,0.44812673330307,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3450012207031,0.8208222389221191,0.3452106416225433,0.2434380799531936,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3450927734375,0.7790366411209106,0.2947955727577209,0.2820750474929809,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3451843261719,0.7315683364868164,0.2416419833898544,1.1020232439041138,285.34490966796875,284.95001220703125,295.2217712402344,288.12371826171875,295.2210693359375,297.2533569335937,287.3441772460937,1.0,0.5939226746559143,1.0,1.0,0.0,1.0,-3.1421539783477783,3.142146110534668,7.945111974549945e-06,2.4298436641693115,0.7084993720054626,0.7084993720054626,0.0,160.82130432128906,175.0,25072.50390625,-0.0,2635.939697265625,1.0,283.1499938964844,286.5448608398437,291.1529846191406,292.8115234375,313.1779479980469,299.9701538085937,283.1499938964844,17399.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7359761595726013,1.0,0.0,0.0,1.7670392990112305,1.767046570777893,2.08346321528552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4587.1669921875,0.0,206.422592163086,1895.4371337890625,-0.0,1905.40478515625,0.4620523452758789,1.0,0.0,3.0,1.0,0.0
12052320,296.8811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3448486328125,0.9884867668151855,0.5998485684394836,0.5414156317710876,297.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.34490966796875,0.9082285165786744,0.4719952046871185,0.44812673330307,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3450012207031,0.8208222389221191,0.3452106416225433,0.2434380799531936,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3450927734375,0.7790366411209106,0.2947955727577209,0.2820750474929809,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3451843261719,0.7315683364868164,0.2416419833898544,1.1020232439041138,285.34490966796875,284.95001220703125,295.2217712402344,288.12371826171875,295.2210693359375,297.2533569335937,287.3441772460937,1.0,0.5939226746559143,1.0,1.0,0.0,1.0,-3.1421539783477783,3.142146110534668,7.945111974549945e-06,2.4298436641693115,0.7084993720054626,0.7084993720054626,0.0,160.82130432128906,175.0,25072.50390625,-0.0,2635.939697265625,1.0,283.1499938964844,286.5448608398437,291.1529846191406,292.8115234375,313.1779479980469,299.9701538085937,283.1499938964844,17399.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7359761595726013,1.0,0.0,0.0,1.7670392990112305,1.767046570777893,2.08346321528552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4587.1669921875,0.0,206.422592163086,1895.4371337890625,-0.0,1905.40478515625,0.4620523452758789,1.0,0.0,3.0,1.0,0.0
12052380,296.8695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3282470703125,0.976674497127533,0.5952467918395996,0.5371193289756775,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.32830810546875,0.8996895551681519,0.4748697578907013,0.4511111676692962,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3283996582031,0.812691867351532,0.3456867039203644,0.2439760714769363,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3284606933594,0.771155059337616,0.2955667078495025,0.2830814123153686,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3285522460937,0.7238082885742188,0.2411390095949173,1.1009787321090698,285.32830810546875,284.95001220703125,295.2601623535156,288.1295166015625,295.259521484375,297.25128173828125,287.3276672363281,1.0,0.597549557685852,1.0,1.0,0.0,1.0,-3.141549825668335,3.1415419578552246,7.94168227002956e-06,2.42922306060791,0.713430643081665,0.713430643081665,0.0,167.40806579589844,178.0,25239.916015625,-0.0,2669.742431640625,1.0,283.1499938964844,286.5225830078125,291.1531066894531,292.8238525390625,313.1779479980469,299.9701538085937,283.1499938964844,17411.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407406568527222,1.0,0.0,0.0,1.7903869152069092,1.790394306182861,2.138883843372241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4595.78271484375,0.0,213.0594787597656,1895.4371337890625,-0.0,1945.8955078125,0.4669739007949829,1.0,0.0,3.0,1.0,0.0
12052440,296.8695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3282470703125,0.976674497127533,0.5952467918395996,0.5371193289756775,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.32830810546875,0.8996895551681519,0.4748697578907013,0.4511111676692962,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3283996582031,0.812691867351532,0.3456867039203644,0.2439760714769363,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3284606933594,0.771155059337616,0.2955667078495025,0.2830814123153686,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3285522460937,0.7238082885742188,0.2411390095949173,1.1009787321090698,285.32830810546875,284.95001220703125,295.2601623535156,288.1295166015625,295.259521484375,297.25128173828125,287.3276672363281,1.0,0.597549557685852,1.0,1.0,0.0,1.0,-3.141549825668335,3.1415419578552246,7.94168227002956e-06,2.42922306060791,0.713430643081665,0.713430643081665,0.0,167.40806579589844,178.0,25239.916015625,-0.0,2669.742431640625,1.0,283.1499938964844,286.5225830078125,291.1531066894531,292.8238525390625,313.1779479980469,299.9701538085937,283.1499938964844,17411.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407406568527222,1.0,0.0,0.0,1.7903869152069092,1.790394306182861,2.138883843372241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4595.78271484375,0.0,213.0594787597656,1895.4371337890625,-0.0,1945.8955078125,0.4669739007949829,1.0,0.0,3.0,1.0,0.0
12052500,296.86773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3202514648437,0.9718409776687622,0.5932968258857727,0.5354129672050476,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3203125,0.8967718482017517,0.4762850403785705,0.4525467753410339,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3204345703125,0.8095993399620056,0.3459101021289825,0.2442093640565872,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.32049560546875,0.7683035135269165,0.2959342300891876,0.2835346162319183,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3205871582031,0.720841109752655,0.2409113496541977,1.1004092693328855,285.3203125,284.95001220703125,295.2778625488281,288.1315002441406,295.2772521972656,297.2502746582031,287.3197021484375,1.0,0.5989859104156494,1.0,1.0,0.0,1.0,-3.141364574432373,3.1413567066192627,7.940659088490065e-06,2.429044723510742,0.7158179879188538,0.7158179879188538,0.0,170.00550842285156,178.0,25320.046875,-0.0,2683.297607421875,1.0,283.1499938964844,286.5118103027344,291.1519775390625,292.8277587890625,313.1779479980469,299.9701538085937,283.1499938964844,17419.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426192760467529,1.0,0.0,0.0,1.801786184310913,1.8017935752868648,2.1662067695160658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4599.64990234375,0.0,216.36219787597656,1895.4371337890625,-0.0,1961.9456787109373,0.4693861305713653,1.0,0.0,3.0,1.0,0.0
12052560,296.866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3123474121094,0.9674412608146667,0.591431736946106,0.5338047742843628,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3124084472656,0.8943772315979004,0.4776948392391205,0.453963041305542,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3125,0.8069023489952087,0.3461319506168365,0.24443119764328,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.31256103515625,0.7658997774124146,0.2962964177131653,0.2839691638946533,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.31268310546875,0.7182434797286987,0.2406996935606002,1.0998584032058716,285.3124084472656,284.95001220703125,295.2945251464844,288.13287353515625,295.2939758300781,297.24932861328125,287.3117980957031,1.0,0.6002665758132935,1.0,1.0,0.0,1.0,-3.1412603855133057,3.141252517700196,7.940053365018684e-06,2.428931713104248,0.7181529402732849,0.7181529402732849,0.0,172.30465698242188,181.0,25397.37890625,-0.0,2695.413330078125,1.0,283.1499938964844,286.5011901855469,291.1508178710937,292.83123779296875,313.1779479980469,299.9701538085937,283.1499938964844,17428.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7442707419395447,1.0,0.0,0.0,1.8129875659942627,1.8129950761795044,2.193224304392061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4603.36669921875,0.0,219.64700317382807,1895.4371337890625,-0.0,1976.0938720703125,0.4717617332935333,1.0,0.0,3.0,1.0,0.0
12052620,296.86676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.29656982421875,0.9594578742980956,0.587824285030365,0.530714750289917,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.296630859375,0.8905970454216003,0.4805051982402801,0.456761360168457,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2967224121094,0.8023045063018799,0.3465791344642639,0.2448582053184509,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2967834472656,0.761957049369812,0.2970119118690491,0.2848044335842132,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.296875,0.713737428188324,0.2403128892183303,1.0988281965255735,285.296630859375,284.95001220703125,295.3245849609375,288.1337280273437,295.3240661621094,297.24755859375,287.2960205078125,1.0,0.6025217175483704,1.0,1.0,0.0,1.0,-3.141188621520996,3.1411807537078857,7.9395485954592e-06,2.428818225860596,0.7226669788360596,0.7226669788360596,0.0,176.32176208496094,184.0,25542.716796875,-0.0,2716.800537109375,1.0,283.1499938964844,286.4802551269531,291.1484375,292.83758544921875,313.1779479980469,299.9701538085937,283.1499938964844,17447.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7471770644187927,1.0,0.0,0.0,1.8347691297531128,1.8347766399383545,2.2462404558609705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4610.3310546875,0.0,226.1459197998047,1895.4371337890625,-0.0,2001.0789794921875,0.4763949811458587,1.0,0.0,3.0,1.0,0.0
12052680,296.86676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.29656982421875,0.9594578742980956,0.587824285030365,0.530714750289917,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.296630859375,0.8905970454216003,0.4805051982402801,0.456761360168457,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2967224121094,0.8023045063018799,0.3465791344642639,0.2448582053184509,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2967834472656,0.761957049369812,0.2970119118690491,0.2848044335842132,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.296875,0.713737428188324,0.2403128892183303,1.0988281965255735,285.296630859375,284.95001220703125,295.3245849609375,288.1337280273437,295.3240661621094,297.24755859375,287.2960205078125,1.0,0.6025217175483704,1.0,1.0,0.0,1.0,-3.141188621520996,3.1411807537078857,7.9395485954592e-06,2.428818225860596,0.7226669788360596,0.7226669788360596,0.0,176.32176208496094,184.0,25542.716796875,-0.0,2716.800537109375,1.0,283.1499938964844,286.4802551269531,291.1484375,292.83758544921875,313.1779479980469,299.9701538085937,283.1499938964844,17447.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7471770644187927,1.0,0.0,0.0,1.8347691297531128,1.8347766399383545,2.2462404558609705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4610.3310546875,0.0,226.1459197998047,1895.4371337890625,-0.0,2001.0789794921875,0.4763949811458587,1.0,0.0,3.0,1.0,0.0
12052740,296.8674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2807312011719,0.9521329402923584,0.5843032598495483,0.5277016758918762,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.28076171875,0.8876449465751648,0.4833034574985504,0.4595294296741485,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2808837890625,0.7984573245048523,0.3470347821712494,0.2452764809131622,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.28094482421875,0.7587282657623291,0.2977182865142822,0.2856115400791168,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2810363769531,0.7097581624984741,0.2399585545063018,1.097875952720642,285.2807922363281,284.95001220703125,295.3500061035156,288.13189697265625,295.349609375,297.2459716796875,287.2801513671875,1.0,0.6045246124267578,1.0,1.0,0.0,1.0,-3.1412222385406494,3.141214370727539,7.939594979688991e-06,2.428793907165528,0.7269684672355652,0.7269684672355652,0.0,179.86300659179688,187.0,25674.59375,-0.0,2735.847900390625,1.0,283.1499938964844,286.4596862792969,291.145263671875,292.84259033203125,313.1779479980469,299.9701538085937,283.1499938964844,17467.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7498289942741394,1.0,0.0,0.0,1.8556671142578125,1.855674743652344,2.2977010871727546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4616.39404296875,0.0,232.520263671875,1895.4371337890625,-0.0,2023.97216796875,0.4808562695980072,1.0,0.0,3.0,1.0,0.0
12052800,296.8674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2807312011719,0.9521329402923584,0.5843032598495483,0.5277016758918762,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.28076171875,0.8876449465751648,0.4833034574985504,0.4595294296741485,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2808837890625,0.7984573245048523,0.3470347821712494,0.2452764809131622,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.28094482421875,0.7587282657623291,0.2977182865142822,0.2856115400791168,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2810363769531,0.7097581624984741,0.2399585545063018,1.097875952720642,285.2807922363281,284.95001220703125,295.3500061035156,288.13189697265625,295.349609375,297.2459716796875,287.2801513671875,1.0,0.6045246124267578,1.0,1.0,0.0,1.0,-3.1412222385406494,3.141214370727539,7.939594979688991e-06,2.428793907165528,0.7269684672355652,0.7269684672355652,0.0,179.86300659179688,187.0,25674.59375,-0.0,2735.847900390625,1.0,283.1499938964844,286.4596862792969,291.145263671875,292.84259033203125,313.1779479980469,299.9701538085937,283.1499938964844,17467.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7498289942741394,1.0,0.0,0.0,1.8556671142578125,1.855674743652344,2.2977010871727546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4616.39404296875,0.0,232.520263671875,1895.4371337890625,-0.0,2023.97216796875,0.4808562695980072,1.0,0.0,3.0,1.0,0.0
12052860,296.8485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.254638671875,0.9402087926864624,0.5787944793701172,0.523395299911499,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2547302246094,0.8807640075683594,0.4838920831680298,0.4607707262039184,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.25494384765625,0.7907227277755737,0.3452904224395752,0.2445708364248275,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2550354003906,0.7518002986907959,0.2961198389530182,0.2848270535469055,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2552490234375,0.7014864087104797,0.2372452616691589,1.0892621278762815,285.2547302246094,284.95001220703125,295.3728942871094,288.1287841796875,295.3724975585937,297.2235412597656,287.2534484863281,1.0,0.6054435968399048,1.0,1.0,0.0,1.0,-3.125408887863159,3.125401020050049,7.860297955630813e-06,2.416747570037842,0.7308807969093323,0.7308807969093323,0.0,185.19454956054688,190.0,25712.44921875,-0.0,2732.695556640625,1.0,283.1499938964844,286.43121337890625,291.139892578125,292.84259033203125,313.1779479980469,299.9701538085937,283.1499938964844,17497.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752112627029419,1.0,0.0,0.0,1.8754278421401973,1.8754355907440183,2.346897503002765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4617.6494140625,0.0,238.7032165527344,1895.4371337890625,-0.0,2043.7562255859373,0.4851008951663971,1.0,0.0,3.0,1.0,0.0
12052920,296.8485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.254638671875,0.9402087926864624,0.5787944793701172,0.523395299911499,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2547302246094,0.8807640075683594,0.4838920831680298,0.4607707262039184,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.25494384765625,0.7907227277755737,0.3452904224395752,0.2445708364248275,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2550354003906,0.7518002986907959,0.2961198389530182,0.2848270535469055,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2552490234375,0.7014864087104797,0.2372452616691589,1.0892621278762815,285.2547302246094,284.95001220703125,295.3728942871094,288.1287841796875,295.3724975585937,297.2235412597656,287.2534484863281,1.0,0.6054435968399048,1.0,1.0,0.0,1.0,-3.125408887863159,3.125401020050049,7.860297955630813e-06,2.416747570037842,0.7308807969093323,0.7308807969093323,0.0,185.19454956054688,190.0,25712.44921875,-0.0,2732.695556640625,1.0,283.1499938964844,286.43121337890625,291.139892578125,292.84259033203125,313.1779479980469,299.9701538085937,283.1499938964844,17497.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752112627029419,1.0,0.0,0.0,1.8754278421401973,1.8754355907440183,2.346897503002765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4617.6494140625,0.0,238.7032165527344,1895.4371337890625,-0.0,2043.7562255859373,0.4851008951663971,1.0,0.0,3.0,1.0,0.0
12052980,296.8410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2273254394531,0.930586040019989,0.5742120146751404,0.5193421244621277,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2273864746094,0.8760107755661011,0.4852921664714813,0.4621165692806244,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2275390625,0.7849735617637634,0.3444151878356933,0.2439748495817184,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2276306152344,0.7466675043106079,0.2953114211559295,0.2840914130210876,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2278137207031,0.6948550939559937,0.2353026866912841,1.0806756019592283,285.2274169921875,284.95001220703125,295.39556884765625,288.1259155273437,295.3951416015625,297.2115783691406,287.2264099121094,1.0,0.6057811379432678,1.0,1.0,0.0,1.0,-3.110223293304444,3.110215425491333,7.78374851506669e-06,2.404859781265259,0.7343873381614685,0.7343873381614685,0.0,189.18150329589844,193.0,25739.0625,-0.0,2723.659423828125,1.0,283.1499938964844,286.4022521972656,291.13214111328125,292.8360900878906,313.1779479980469,299.9701538085937,283.1499938964844,17534.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7533489465713501,1.0,0.0,0.0,1.8935840129852293,1.89359188079834,2.392558542396728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4616.6533203125,0.0,244.5251617431641,1895.4371337890625,-0.0,2054.493408203125,0.4890296757221222,1.0,0.0,3.0,1.0,0.0
12053040,296.8410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2273254394531,0.930586040019989,0.5742120146751404,0.5193421244621277,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2273864746094,0.8760107755661011,0.4852921664714813,0.4621165692806244,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2275390625,0.7849735617637634,0.3444151878356933,0.2439748495817184,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2276306152344,0.7466675043106079,0.2953114211559295,0.2840914130210876,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2278137207031,0.6948550939559937,0.2353026866912841,1.0806756019592283,285.2274169921875,284.95001220703125,295.39556884765625,288.1259155273437,295.3951416015625,297.2115783691406,287.2264099121094,1.0,0.6057811379432678,1.0,1.0,0.0,1.0,-3.110223293304444,3.110215425491333,7.78374851506669e-06,2.404859781265259,0.7343873381614685,0.7343873381614685,0.0,189.18150329589844,193.0,25739.0625,-0.0,2723.659423828125,1.0,283.1499938964844,286.4022521972656,291.13214111328125,292.8360900878906,313.1779479980469,299.9701538085937,283.1499938964844,17534.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7533489465713501,1.0,0.0,0.0,1.8935840129852293,1.89359188079834,2.392558542396728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4616.6533203125,0.0,244.5251617431641,1895.4371337890625,-0.0,2054.493408203125,0.4890296757221222,1.0,0.0,3.0,1.0,0.0
12053100,296.8394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.216064453125,0.9266987442970276,0.572093665599823,0.5174834132194519,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.21612548828125,0.87442946434021,0.4861592650413513,0.4629573822021484,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2162780761719,0.7828799486160278,0.3441643118858337,0.2438161820173263,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.21636962890625,0.7448225617408752,0.2950906455516815,0.2839047312736511,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2165222167969,0.6923133134841919,0.2345295399427414,1.07729172706604,285.2161560058594,284.95001220703125,295.40679931640625,288.12457275390625,295.4064025878906,297.2079467773437,287.2152709960937,1.0,0.6059542894363403,1.0,1.0,0.0,1.0,-3.10451340675354,3.104505777359009,7.755064871162176e-06,2.400390625,0.7360460758209229,0.7360460758209229,0.0,190.7450256347656,193.0,25760.26171875,-0.0,2720.61376953125,1.0,283.1499938964844,286.38995361328125,291.12896728515625,292.8334655761719,313.1779479980469,299.9701538085937,283.1499938964844,17551.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536866068840027,1.0,0.0,0.0,1.9021466970443728,1.9021546840667725,2.414245443560503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4616.79248046875,0.0,247.3045959472656,1895.4371337890625,-0.0,2057.429443359375,0.490884393453598,1.0,0.0,3.0,1.0,0.0
12053160,296.8386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2060546875,0.9231494665145874,0.5700485706329346,0.5156946182250977,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2060852050781,0.8731235265731812,0.4870945513248443,0.4638684391975403,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2062072753906,0.781065046787262,0.3439924716949463,0.2437175959348678,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.206298828125,0.7432370781898499,0.2949495613574981,0.2837996482849121,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2064208984375,0.6900650262832642,0.2338479310274124,1.0743470191955566,285.20611572265625,284.95001220703125,295.41796875,288.1232604980469,295.4175720214844,297.2052917480469,287.205322265625,1.0,0.6061636805534363,1.0,1.0,0.0,1.0,-3.0996713638305664,3.099663496017456,7.730785910098348e-06,2.3966026306152344,0.7376496195793152,0.7376496195793152,0.0,192.17442321777344,196.0,25784.81640625,-0.0,2718.5810546875,1.0,283.1499938964844,286.3787841796875,291.1265563964844,292.83184814453125,313.1779479980469,299.9701538085937,283.1499938964844,17567.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539513111114502,1.0,0.0,0.0,1.910395622253418,1.9104036092758176,2.435230328501348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4617.33935546875,0.0,250.00181579589844,1895.4371337890625,-0.0,2059.732177734375,0.4926717877388,1.0,0.0,3.0,1.0,0.0
12053220,296.8387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.188720703125,0.9166529774665833,0.5661125183105469,0.5122635960578918,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1887512207031,0.8709515929222107,0.4890950918197632,0.4658259749412536,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1888732910156,0.7779005765914917,0.3438076674938202,0.2436416745185852,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1889343261719,0.7405014038085938,0.2948251962661743,0.2837539911270141,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.18902587890625,0.6860847473144531,0.2326751798391342,1.0693893432617188,285.18878173828125,284.95001220703125,295.44012451171875,288.120849609375,295.4397277832031,297.201904296875,287.1881103515625,1.0,0.6067160367965698,1.0,1.0,0.0,1.0,-3.0917909145355225,3.091783046722412,7.691371138207614e-06,2.390444755554199,0.7407114505767822,0.7407114505767822,0.0,194.8626251220703,199.0,25840.083984375,-0.0,2717.1845703125,1.0,283.1499938964844,286.3589782714844,291.12359619140625,292.83111572265625,313.1779479980469,299.9701538085937,283.1499938964844,17596.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544767260551453,1.0,0.0,0.0,1.926054835319519,1.926062822341919,2.4753163074819895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4619.29638671875,0.0,255.17434692382807,1895.4371337890625,-0.0,2064.30517578125,0.4960659742355346,1.0,0.0,3.0,1.0,0.0
12053280,296.8387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.188720703125,0.9166529774665833,0.5661125183105469,0.5122635960578918,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1887512207031,0.8709515929222107,0.4890950918197632,0.4658259749412536,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1888732910156,0.7779005765914917,0.3438076674938202,0.2436416745185852,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1889343261719,0.7405014038085938,0.2948251962661743,0.2837539911270141,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.18902587890625,0.6860847473144531,0.2326751798391342,1.0693893432617188,285.18878173828125,284.95001220703125,295.44012451171875,288.120849609375,295.4397277832031,297.201904296875,287.1881103515625,1.0,0.6067160367965698,1.0,1.0,0.0,1.0,-3.0917909145355225,3.091783046722412,7.691371138207614e-06,2.390444755554199,0.7407114505767822,0.7407114505767822,0.0,194.8626251220703,199.0,25840.083984375,-0.0,2717.1845703125,1.0,283.1499938964844,286.3589782714844,291.12359619140625,292.83111572265625,313.1779479980469,299.9701538085937,283.1499938964844,17596.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544767260551453,1.0,0.0,0.0,1.926054835319519,1.926062822341919,2.4753163074819895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4619.29638671875,0.0,255.17434692382807,1895.4371337890625,-0.0,2064.30517578125,0.4960659742355346,1.0,0.0,3.0,1.0,0.0
12053340,296.8403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1741638183594,0.9106686115264891,0.5623283982276917,0.5089771151542664,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1741943359375,0.8690612316131592,0.4912018775939941,0.467896968126297,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1742858886719,0.7750639915466309,0.3437687456607818,0.2436772733926773,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1743469238281,0.7380689978599548,0.294836014509201,0.283852219581604,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1744384765625,0.6824918985366821,0.2316757887601852,1.0652947425842283,285.1742248535156,284.95001220703125,295.4620666503906,288.11865234375,295.461669921875,297.2001342773437,287.1736755371094,1.0,0.6074502468109131,1.0,1.0,0.0,1.0,-3.085566282272339,3.085558652877808,7.660340997972526e-06,2.385593891143799,0.7435978055000305,0.7435978055000305,0.0,197.504135131836,202.0,25899.9375,-0.0,2718.8046875,1.0,283.1499938964844,286.3418273925781,291.1220397949219,292.8325500488281,313.1779479980469,299.9701538085937,283.1499938964844,17622.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551491856575012,1.0,0.0,0.0,1.9406914710998533,1.940699577331543,2.5130805170192616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4621.90771484375,0.0,260.070556640625,1895.4371337890625,-0.0,2070.162353515625,0.4992394149303436,1.0,0.0,3.0,1.0,0.0
12053400,296.8403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1741638183594,0.9106686115264891,0.5623283982276917,0.5089771151542664,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1741943359375,0.8690612316131592,0.4912018775939941,0.467896968126297,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1742858886719,0.7750639915466309,0.3437687456607818,0.2436772733926773,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1743469238281,0.7380689978599548,0.294836014509201,0.283852219581604,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1744384765625,0.6824918985366821,0.2316757887601852,1.0652947425842283,285.1742248535156,284.95001220703125,295.4620666503906,288.11865234375,295.461669921875,297.2001342773437,287.1736755371094,1.0,0.6074502468109131,1.0,1.0,0.0,1.0,-3.085566282272339,3.085558652877808,7.660340997972526e-06,2.385593891143799,0.7435978055000305,0.7435978055000305,0.0,197.504135131836,202.0,25899.9375,-0.0,2718.8046875,1.0,283.1499938964844,286.3418273925781,291.1220397949219,292.8325500488281,313.1779479980469,299.9701538085937,283.1499938964844,17622.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551491856575012,1.0,0.0,0.0,1.9406914710998533,1.940699577331543,2.5130805170192616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4621.90771484375,0.0,260.070556640625,1895.4371337890625,-0.0,2070.162353515625,0.4992394149303436,1.0,0.0,3.0,1.0,0.0
12053460,296.8427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1616516113281,0.9050838947296144,0.5586555600166321,0.5057963728904724,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.16168212890625,0.8672811388969421,0.4933648407459259,0.4700298905372619,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1617736816406,0.772389829158783,0.3438282608985901,0.2437875866889953,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.16180419921875,0.7357761263847351,0.2949236929416656,0.2840339541435241,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1618957519531,0.6791006326675415,0.2307838797569275,1.0617414712905884,285.16168212890625,284.95001220703125,295.4837646484375,288.1166687011719,295.4833679199219,297.19927978515625,287.1612243652344,1.0,0.6083384156227112,1.0,1.0,0.0,1.0,-3.0803847312927246,3.0803771018981934,7.63460138841765e-06,2.3815736770629883,0.7463318109512329,0.7463318109512329,0.0,200.1899261474609,205.0,25961.58203125,-0.0,2722.700439453125,1.0,283.1499938964844,286.3266906738281,291.12078857421875,292.8347473144531,313.1779479980469,299.9701538085937,283.1499938964844,17645.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7559800148010254,1.0,0.0,0.0,1.954439759254456,1.9544479846954343,2.5488131427664484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4624.73974609375,0.0,264.7237548828125,1895.4371337890625,-0.0,2077.406494140625,0.5022209286689758,1.0,0.0,3.0,1.0,0.0
