time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12053520,296.8427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1616516113281,0.9050838947296144,0.5586555600166321,0.5057963728904724,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.16168212890625,0.8672811388969421,0.4933648407459259,0.4700298905372619,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1617736816406,0.772389829158783,0.3438282608985901,0.2437875866889953,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.16180419921875,0.7357761263847351,0.2949236929416656,0.2840339541435241,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1618957519531,0.6791006326675415,0.2307838797569275,1.0617414712905884,285.16168212890625,284.95001220703125,295.4837646484375,288.1166687011719,295.4833679199219,297.19927978515625,287.1612243652344,1.0,0.6083384156227112,1.0,1.0,0.0,1.0,-3.0803847312927246,3.0803771018981934,7.63460138841765e-06,2.3815736770629883,0.7463318109512329,0.7463318109512329,0.0,200.1899261474609,205.0,25961.58203125,-0.0,2722.700439453125,1.0,283.1499938964844,286.3266906738281,291.12078857421875,292.8347473144531,313.1779479980469,299.9701538085937,283.1499938964844,17645.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7559800148010254,1.0,0.0,0.0,1.954439759254456,1.9544479846954343,2.5488131427664484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4624.73974609375,0.0,264.7237548828125,1895.4371337890625,-0.0,2077.406494140625,0.5022209286689758,1.0,0.0,3.0,1.0,0.0
12053580,296.8458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.15069580078125,0.8998705148696899,0.5550738573074341,0.5027013421058655,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1507263183594,0.8655569553375244,0.4955584406852722,0.4721977412700653,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1507873535156,0.769825279712677,0.3439651131629944,0.2439555078744888,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1508178710937,0.7335636615753174,0.2950583100318908,0.2842670977115631,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1509094238281,0.6758415102958679,0.2299641519784927,1.0585510730743408,285.1507263183594,284.95001220703125,295.5052490234375,288.11492919921875,295.5048522949219,297.19903564453125,287.1502990722656,1.0,0.6093489527702332,1.0,1.0,0.0,1.0,-3.075916051864624,3.0759084224700928,7.612487934238743e-06,2.3781278133392334,0.7489303946495056,0.7489303946495056,0.0,202.93858337402344,208.0,26023.64453125,-0.0,2728.313232421875,1.0,283.1499938964844,286.3131408691406,291.1195373535156,292.8370361328125,313.1779479980469,299.9701538085937,283.1499938964844,17665.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569061517715454,1.0,0.0,0.0,1.9674023389816284,1.967410683631897,2.582734452971636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4627.60546875,0.0,269.159423828125,1895.4371337890625,-0.0,2085.4912109375,0.5050326585769653,1.0,0.0,3.0,1.0,0.0
12053640,296.8458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.15069580078125,0.8998705148696899,0.5550738573074341,0.5027013421058655,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1507263183594,0.8655569553375244,0.4955584406852722,0.4721977412700653,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1507873535156,0.769825279712677,0.3439651131629944,0.2439555078744888,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1508178710937,0.7335636615753174,0.2950583100318908,0.2842670977115631,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1509094238281,0.6758415102958679,0.2299641519784927,1.0585510730743408,285.1507263183594,284.95001220703125,295.5052490234375,288.11492919921875,295.5048522949219,297.19903564453125,287.1502990722656,1.0,0.6093489527702332,1.0,1.0,0.0,1.0,-3.075916051864624,3.0759084224700928,7.612487934238743e-06,2.3781278133392334,0.7489303946495056,0.7489303946495056,0.0,202.93858337402344,208.0,26023.64453125,-0.0,2728.313232421875,1.0,283.1499938964844,286.3131408691406,291.1195373535156,292.8370361328125,313.1779479980469,299.9701538085937,283.1499938964844,17665.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569061517715454,1.0,0.0,0.0,1.9674023389816284,1.967410683631897,2.582734452971636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4627.60546875,0.0,269.159423828125,1895.4371337890625,-0.0,2085.4912109375,0.5050326585769653,1.0,0.0,3.0,1.0,0.0
12053700,296.8475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1457214355469,0.8973158001899719,0.5533145666122437,0.5011832118034363,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1457214355469,0.8647109866142273,0.4966622292995453,0.47328981757164,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.14581298828125,0.7685800790786743,0.3440602123737335,0.2440589368343353,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1458435058594,0.7324807047843933,0.2951381802558899,0.2843973338603973,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1459045410156,0.674253523349762,0.2295753806829452,1.0570605993270874,285.145751953125,284.95001220703125,295.5158996582031,288.1141357421875,295.5155334472656,297.19903564453125,287.1453552246094,1.0,0.6098923683166504,1.0,1.0,0.0,1.0,-3.073892593383789,3.073884963989258,7.602507139381487e-06,2.3765764236450195,0.7501818537712097,0.7501818537712097,0.0,204.33551025390625,208.0,26054.615234375,-0.0,2731.64697265625,1.0,283.1499938964844,286.3068542480469,291.1188659667969,292.838134765625,313.1779479980469,299.9701538085937,283.1499938964844,17674.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573851943016052,1.0,0.0,0.0,1.973607897758484,1.9736162424087524,2.5990530616581964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4629.0341796875,0.0,271.299560546875,1895.4371337890625,-0.0,2089.67724609375,0.5063789486885071,1.0,0.0,3.0,1.0,0.0
12053760,296.84930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1410217285156,0.8947857022285461,0.551574170589447,0.4996823966503143,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1410522460937,0.8638760447502136,0.497768759727478,0.4743853211402893,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.14111328125,0.7673594355583191,0.3441714644432068,0.244173988699913,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1411437988281,0.731411874294281,0.2952241897583008,0.2845342457294464,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1412048339844,0.672691285610199,0.2291977256536483,1.0556247234344482,285.1410522460937,284.95001220703125,295.5265197753906,288.1134033203125,295.526123046875,297.1991271972656,287.14068603515625,1.0,0.610456109046936,1.0,1.0,0.0,1.0,-3.07198166847229,3.071974039077759,7.593101145175751e-06,2.375117301940918,0.7514050006866455,0.7514050006866455,0.0,205.74465942382807,211.0,26085.474609375,-0.0,2735.26123046875,1.0,283.1499938964844,286.3008728027344,291.1181945800781,292.8392639160156,313.1779479980469,299.9701538085937,283.1499938964844,17682.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578663229942322,1.0,0.0,0.0,1.9796510934829712,1.97965943813324,2.6149942300435214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4630.45947265625,0.0,273.39422607421875,1895.4371337890625,-0.0,2093.884521484375,0.5076901912689209,1.0,0.0,3.0,1.0,0.0
12053820,296.85302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.13238525390625,0.8898051977157593,0.5481465458869934,0.4967292547225952,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.13238525390625,0.8622416853904724,0.49998739361763,0.4765829145908355,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1324462890625,0.76499342918396,0.3444405198097229,0.2444370836019516,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1324768066406,0.7293154001235962,0.2954113483428955,0.2848239243030548,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1325378417969,0.669642984867096,0.2284710258245468,1.0528905391693115,285.13238525390625,284.95001220703125,295.5475769042969,288.11212158203125,295.54718017578125,297.1994934082031,287.1320495605469,1.0,0.6116344928741455,1.0,1.0,0.0,1.0,-3.068450450897217,3.068442821502685,7.575773906864924e-06,2.372437000274658,0.7537742257118225,0.7537742257118225,0.0,208.5922393798828,214.0,26146.783203125,-0.0,2743.201416015625,1.0,283.1499938964844,286.2896728515625,291.1169128417969,292.84149169921875,313.1779479980469,299.9701538085937,283.1499938964844,17698.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7588226199150085,1.0,0.0,0.0,1.9912956953048704,1.9913040399551392,2.645847985149885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4633.3125,0.0,277.4598083496094,1895.4371337890625,-0.0,2102.253662109375,0.5102173089981079,1.0,0.0,3.0,1.0,0.0
12053880,296.85302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.13238525390625,0.8898051977157593,0.5481465458869934,0.4967292547225952,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.13238525390625,0.8622416853904724,0.49998739361763,0.4765829145908355,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1324462890625,0.76499342918396,0.3444405198097229,0.2444370836019516,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1324768066406,0.7293154001235962,0.2954113483428955,0.2848239243030548,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1325378417969,0.669642984867096,0.2284710258245468,1.0528905391693115,285.13238525390625,284.95001220703125,295.5475769042969,288.11212158203125,295.54718017578125,297.1994934082031,287.1320495605469,1.0,0.6116344928741455,1.0,1.0,0.0,1.0,-3.068450450897217,3.068442821502685,7.575773906864924e-06,2.372437000274658,0.7537742257118225,0.7537742257118225,0.0,208.5922393798828,214.0,26146.783203125,-0.0,2743.201416015625,1.0,283.1499938964844,286.2896728515625,291.1169128417969,292.84149169921875,313.1779479980469,299.9701538085937,283.1499938964844,17698.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7588226199150085,1.0,0.0,0.0,1.9912956953048704,1.9913040399551392,2.645847985149885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4633.3125,0.0,277.4598083496094,1895.4371337890625,-0.0,2102.253662109375,0.5102173089981079,1.0,0.0,3.0,1.0,0.0
12053940,296.85699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1246337890625,0.8849405646324158,0.5447885394096375,0.493838906288147,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1246337890625,0.8606579899787903,0.5022104382514954,0.4787859618663788,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.12469482421875,0.7627318501472473,0.3447723984718323,0.244744211435318,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1247253417969,0.7272725701332092,0.2956158220767975,0.285131424665451,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1247863769531,0.6666964292526245,0.2277785390615463,1.0503181219100952,285.1246337890625,284.95001220703125,295.56842041015625,288.111083984375,295.5680236816406,297.2000427246094,287.12432861328125,1.0,0.612870991230011,1.0,1.0,0.0,1.0,-3.065270185470581,3.065262794494629,7.560227459180169e-06,2.3700404167175293,0.7560476064682007,0.7560476064682007,0.0,211.4700469970703,217.0,26207.54296875,-0.0,2751.97216796875,1.0,283.1499938964844,286.2794189453125,291.11578369140625,292.8438415527344,313.1779479980469,299.9701538085937,283.1499938964844,17712.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597620487213135,1.0,0.0,0.0,2.002392768859864,2.002401113510132,2.675419636943843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4636.1884765625,0.0,281.3703918457031,1895.4371337890625,-0.0,2110.486083984375,0.5126262307167053,1.0,0.0,3.0,1.0,0.0
12054000,296.85699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1246337890625,0.8849405646324158,0.5447885394096375,0.493838906288147,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1246337890625,0.8606579899787903,0.5022104382514954,0.4787859618663788,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.12469482421875,0.7627318501472473,0.3447723984718323,0.244744211435318,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1247253417969,0.7272725701332092,0.2956158220767975,0.285131424665451,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1247863769531,0.6666964292526245,0.2277785390615463,1.0503181219100952,285.1246337890625,284.95001220703125,295.56842041015625,288.111083984375,295.5680236816406,297.2000427246094,287.12432861328125,1.0,0.612870991230011,1.0,1.0,0.0,1.0,-3.065270185470581,3.065262794494629,7.560227459180169e-06,2.3700404167175293,0.7560476064682007,0.7560476064682007,0.0,211.4700469970703,217.0,26207.54296875,-0.0,2751.97216796875,1.0,283.1499938964844,286.2794189453125,291.11578369140625,292.8438415527344,313.1779479980469,299.9701538085937,283.1499938964844,17712.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597620487213135,1.0,0.0,0.0,2.002392768859864,2.002401113510132,2.675419636943843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4636.1884765625,0.0,281.3703918457031,1895.4371337890625,-0.0,2110.486083984375,0.5126262307167053,1.0,0.0,3.0,1.0,0.0
12054060,296.86114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1177062988281,0.880202054977417,0.5415005087852478,0.4910112917423248,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1177062988281,0.8591280579566956,0.5044350624084473,0.4809913039207458,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1177673339844,0.760579526424408,0.3451701402664184,0.2450971603393554,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1177673339844,0.7252821326255798,0.2958358526229858,0.2854542434215545,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1178283691406,0.6638528108596802,0.2271176427602768,1.0478920936584473,285.1177062988281,284.95001220703125,295.58905029296875,288.1102905273437,295.58868408203125,297.2007141113281,287.117431640625,1.0,0.614157497882843,1.0,1.0,0.0,1.0,-3.06241774559021,3.0624101161956787,7.54632083044271e-06,2.367901086807251,0.758232057094574,0.758232057094574,0.0,214.3690948486328,220.0,26267.8359375,-0.0,2761.48193359375,1.0,283.1499938964844,286.27001953125,291.1148986816406,292.84637451171875,313.1779479980469,299.9701538085937,283.1499938964844,17725.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606828212738037,1.0,0.0,0.0,2.01298189163208,2.012990474700928,2.7037913241656497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4639.10791015625,0.0,285.1349792480469,1895.4371337890625,-0.0,2118.564453125,0.5149255394935608,1.0,0.0,3.0,1.0,0.0
12054120,296.86114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1177062988281,0.880202054977417,0.5415005087852478,0.4910112917423248,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1177062988281,0.8591280579566956,0.5044350624084473,0.4809913039207458,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1177673339844,0.760579526424408,0.3451701402664184,0.2450971603393554,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1177673339844,0.7252821326255798,0.2958358526229858,0.2854542434215545,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1178283691406,0.6638528108596802,0.2271176427602768,1.0478920936584473,285.1177062988281,284.95001220703125,295.58905029296875,288.1102905273437,295.58868408203125,297.2007141113281,287.117431640625,1.0,0.614157497882843,1.0,1.0,0.0,1.0,-3.06241774559021,3.0624101161956787,7.54632083044271e-06,2.367901086807251,0.758232057094574,0.758232057094574,0.0,214.3690948486328,220.0,26267.8359375,-0.0,2761.48193359375,1.0,283.1499938964844,286.27001953125,291.1148986816406,292.84637451171875,313.1779479980469,299.9701538085937,283.1499938964844,17725.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606828212738037,1.0,0.0,0.0,2.01298189163208,2.012990474700928,2.7037913241656497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4639.10791015625,0.0,285.1349792480469,1895.4371337890625,-0.0,2118.564453125,0.5149255394935608,1.0,0.0,3.0,1.0,0.0
12054180,296.8654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1114807128906,0.8755947351455688,0.5382794737815857,0.4882433414459228,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1114807128906,0.8576533794403076,0.506659746170044,0.4831969141960144,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1115417480469,0.7585366368293762,0.3456329703330993,0.2454952001571655,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.111572265625,0.7233414649963379,0.2960698008537292,0.2857904434204101,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1116027832031,0.6611108183860779,0.2264852076768875,1.04559588432312,285.11151123046875,284.95001220703125,295.6094970703125,288.1097106933594,295.609130859375,297.2015380859375,287.1112670898437,1.0,0.6154860258102417,1.0,1.0,0.0,1.0,-3.059863567352295,3.059855937957764,7.533879852417158e-06,2.36598539352417,0.7603389620780945,0.7603389620780945,0.0,217.28201293945312,223.0,26327.765625,-0.0,2771.63525390625,1.0,283.1499938964844,286.2613525390625,291.1142272949219,292.8491516113281,313.1779479980469,299.9701538085937,283.1499938964844,17736.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615872025489807,1.0,0.0,0.0,2.023128032684326,2.023136615753174,2.73111595561204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4642.080078125,0.0,288.7724304199219,1895.4371337890625,-0.0,2126.508544921875,0.517129123210907,1.0,0.0,3.0,1.0,0.0
12054240,296.8654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1114807128906,0.8755947351455688,0.5382794737815857,0.4882433414459228,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1114807128906,0.8576533794403076,0.506659746170044,0.4831969141960144,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1115417480469,0.7585366368293762,0.3456329703330993,0.2454952001571655,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.111572265625,0.7233414649963379,0.2960698008537292,0.2857904434204101,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1116027832031,0.6611108183860779,0.2264852076768875,1.04559588432312,285.11151123046875,284.95001220703125,295.6094970703125,288.1097106933594,295.609130859375,297.2015380859375,287.1112670898437,1.0,0.6154860258102417,1.0,1.0,0.0,1.0,-3.059863567352295,3.059855937957764,7.533879852417158e-06,2.36598539352417,0.7603389620780945,0.7603389620780945,0.0,217.28201293945312,223.0,26327.765625,-0.0,2771.63525390625,1.0,283.1499938964844,286.2613525390625,291.1142272949219,292.8491516113281,313.1779479980469,299.9701538085937,283.1499938964844,17736.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615872025489807,1.0,0.0,0.0,2.023128032684326,2.023136615753174,2.73111595561204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4642.080078125,0.0,288.7724304199219,1895.4371337890625,-0.0,2126.508544921875,0.517129123210907,1.0,0.0,3.0,1.0,0.0
12054300,296.8676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.108642578125,0.873341977596283,0.5366948246955872,0.4868823587894439,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.108642578125,0.8569367527961731,0.5077717304229736,0.4842993915081024,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1086730957031,0.7575569748878479,0.3458901941776275,0.2457120269536972,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.10870361328125,0.7223890423774719,0.2961920499801636,0.2859635353088379,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1087646484375,0.6597779393196106,0.2261795997619629,1.0444955825805664,285.108642578125,284.95001220703125,295.61962890625,288.1094970703125,295.6192626953125,297.2019958496094,287.1084289550781,1.0,0.6161651611328125,1.0,1.0,0.0,1.0,-3.058698892593384,3.0586912631988525,7.528201422246639e-06,2.3651084899902344,0.7613648772239685,0.7613648772239685,0.0,218.74224853515625,223.0,26357.64453125,-0.0,2776.947509765625,1.0,283.1499938964844,286.2572937011719,291.114013671875,292.8506164550781,313.1779479980469,299.9701538085937,283.1499938964844,17741.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620343565940857,1.0,0.0,0.0,2.028043031692505,2.0280516147613525,2.744401967902377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4643.59033203125,0.0,290.545166015625,1895.4371337890625,-0.0,2130.440185546875,0.5181967616081238,1.0,0.0,3.0,1.0,0.0
12054360,296.8698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1059265136719,0.8711218237876892,0.5351247787475586,0.4855343103408813,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1059265136719,0.8562336564064026,0.5088833570480347,0.4854015409946441,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1059875488281,0.7566027641296387,0.3461621105670929,0.2459390610456466,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1059875488281,0.7214474678039551,0.2963172793388366,0.2861393988132477,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1060485839844,0.6584688425064087,0.225879818201065,1.043421745300293,285.10595703125,284.95001220703125,295.6297302246094,288.109375,295.6293640136719,297.2024841308594,287.105712890625,1.0,0.6168522834777832,1.0,1.0,0.0,1.0,-3.057596445083618,3.057588815689087,7.522819487348897e-06,2.364274501800537,0.7623763084411621,0.7623763084411621,0.0,220.20428466796875,226.0,26387.474609375,-0.0,2782.388427734375,1.0,283.1499938964844,286.2533874511719,291.11383056640625,292.8521728515625,313.1779479980469,299.9701538085937,283.1499938964844,17746.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762478232383728,1.0,0.0,0.0,2.03287410736084,2.0328826904296875,2.7574927230489266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4645.11376953125,0.0,292.2945251464844,1895.4371337890625,-0.0,2134.3447265625,0.5192462801933289,1.0,0.0,3.0,1.0,0.0
12054420,296.8743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1009521484375,0.8667834997177124,0.5320348739624023,0.4828826189041137,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1009521484375,0.8548673987388611,0.5111050605773926,0.4876042902469635,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1010131835937,0.7547748684883118,0.3467567265033722,0.2464282661676406,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1010131835937,0.7195962071418762,0.296577900648117,0.2865006029605865,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.10107421875,0.6559239625930786,0.2252999693155288,1.041362166404724,285.1009826660156,284.95001220703125,295.6498107910156,288.1092834472656,295.6494445800781,297.2034912109375,287.10076904296875,1.0,0.6182526350021362,1.0,1.0,0.0,1.0,-3.055602788925171,3.0555953979492188,7.513048785767751e-06,2.362748146057129,0.7643526792526245,0.7643526792526245,0.0,223.13284301757807,229.0,26447.087890625,-0.0,2793.70068359375,1.0,283.1499938964844,286.2460021972656,291.1136779785156,292.8554077148437,313.1779479980469,299.9701538085937,283.1499938964844,17756.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633585333824158,1.0,0.0,0.0,2.0422675609588623,2.04227614402771,2.783034744879842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4648.2158203125,0.0,295.71533203125,1895.4371337890625,-0.0,2142.094970703125,0.5212873220443726,1.0,0.0,3.0,1.0,0.0
12054480,296.8743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1009521484375,0.8667834997177124,0.5320348739624023,0.4828826189041137,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1009521484375,0.8548673987388611,0.5111050605773926,0.4876042902469635,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1010131835937,0.7547748684883118,0.3467567265033722,0.2464282661676406,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1010131835937,0.7195962071418762,0.296577900648117,0.2865006029605865,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.10107421875,0.6559239625930786,0.2252999693155288,1.041362166404724,285.1009826660156,284.95001220703125,295.6498107910156,288.1092834472656,295.6494445800781,297.2034912109375,287.10076904296875,1.0,0.6182526350021362,1.0,1.0,0.0,1.0,-3.055602788925171,3.0555953979492188,7.513048785767751e-06,2.362748146057129,0.7643526792526245,0.7643526792526245,0.0,223.13284301757807,229.0,26447.087890625,-0.0,2793.70068359375,1.0,283.1499938964844,286.2460021972656,291.1136779785156,292.8554077148437,313.1779479980469,299.9701538085937,283.1499938964844,17756.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633585333824158,1.0,0.0,0.0,2.0422675609588623,2.04227614402771,2.783034744879842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4648.2158203125,0.0,295.71533203125,1895.4371337890625,-0.0,2142.094970703125,0.5212873220443726,1.0,0.0,3.0,1.0,0.0
12054540,296.8789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0965576171875,0.8625807166099548,0.5290117263793945,0.4802901148796081,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0965576171875,0.8535529375076294,0.5133240222930908,0.4898043572902679,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0965881347656,0.7530517578125,0.3474191129207611,0.2469644695520401,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0965881347656,0.7177844047546387,0.2968523502349853,0.2868745326995849,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0966491699219,0.6534740328788757,0.2247457504272461,1.0394172668457031,285.0965576171875,284.95001220703125,295.6697082519531,288.10943603515625,295.6693420410156,297.20458984375,287.09637451171875,1.0,0.6196862459182739,1.0,1.0,0.0,1.0,-3.053886651992798,3.0538792610168457,7.504567747673718e-06,2.36140251159668,0.7662729620933533,0.7662729620933533,0.0,226.0659637451172,232.0,26506.765625,-0.0,2805.57275390625,1.0,283.1499938964844,286.2392272949219,291.1138000488281,292.85894775390625,313.1779479980469,299.9701538085937,283.1499938964844,17764.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642311453819275,1.0,0.0,0.0,2.051332950592041,2.051341772079468,2.8077971592210815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4651.39501953125,0.0,299.0409545898437,1895.4371337890625,-0.0,2149.785888671875,0.5232574343681335,1.0,0.0,3.0,1.0,0.0
12054600,296.8789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0965576171875,0.8625807166099548,0.5290117263793945,0.4802901148796081,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0965576171875,0.8535529375076294,0.5133240222930908,0.4898043572902679,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0965881347656,0.7530517578125,0.3474191129207611,0.2469644695520401,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0965881347656,0.7177844047546387,0.2968523502349853,0.2868745326995849,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0966491699219,0.6534740328788757,0.2247457504272461,1.0394172668457031,285.0965576171875,284.95001220703125,295.6697082519531,288.10943603515625,295.6693420410156,297.20458984375,287.09637451171875,1.0,0.6196862459182739,1.0,1.0,0.0,1.0,-3.053886651992798,3.0538792610168457,7.504567747673718e-06,2.36140251159668,0.7662729620933533,0.7662729620933533,0.0,226.0659637451172,232.0,26506.765625,-0.0,2805.57275390625,1.0,283.1499938964844,286.2392272949219,291.1138000488281,292.85894775390625,313.1779479980469,299.9701538085937,283.1499938964844,17764.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642311453819275,1.0,0.0,0.0,2.051332950592041,2.051341772079468,2.8077971592210815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4651.39501953125,0.0,299.0409545898437,1895.4371337890625,-0.0,2149.785888671875,0.5232574343681335,1.0,0.0,3.0,1.0,0.0
12054660,296.8835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.8585090637207031,0.52605140209198,0.4777531921863556,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.8522875905036926,0.5155401229858398,0.4920014142990112,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926513671875,0.7514265179634094,0.3481447398662567,0.2475446313619613,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926818847656,0.7160072922706604,0.2971401214599609,0.2872606813907623,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927124023437,0.6511140465736389,0.2242151200771331,1.0375776290893557,285.0926513671875,284.95001220703125,295.6894226074219,288.1098022460937,295.6890563964844,297.20574951171875,287.0924987792969,1.0,0.6211498379707336,1.0,1.0,0.0,1.0,-3.0524277687072754,3.0524203777313232,7.497266778955236e-06,2.3602185249328613,0.7681460380554199,0.7681460380554199,0.0,229.0025177001953,235.0,26566.587890625,-0.0,2817.961669921875,1.0,283.1499938964844,286.23291015625,291.1141357421875,292.8627319335937,313.1779479980469,299.9701538085937,283.1499938964844,17771.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650970220565796,1.0,0.0,0.0,2.060119390487671,2.0601282119750977,2.831901610989007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4654.65234375,0.0,302.287109375,1895.4371337890625,-0.0,2157.42578125,0.5251672863960266,1.0,0.0,3.0,1.0,0.0
12054720,296.8835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.8585090637207031,0.52605140209198,0.4777531921863556,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.8522875905036926,0.5155401229858398,0.4920014142990112,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926513671875,0.7514265179634094,0.3481447398662567,0.2475446313619613,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926818847656,0.7160072922706604,0.2971401214599609,0.2872606813907623,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927124023437,0.6511140465736389,0.2242151200771331,1.0375776290893557,285.0926513671875,284.95001220703125,295.6894226074219,288.1098022460937,295.6890563964844,297.20574951171875,287.0924987792969,1.0,0.6211498379707336,1.0,1.0,0.0,1.0,-3.0524277687072754,3.0524203777313232,7.497266778955236e-06,2.3602185249328613,0.7681460380554199,0.7681460380554199,0.0,229.0025177001953,235.0,26566.587890625,-0.0,2817.961669921875,1.0,283.1499938964844,286.23291015625,291.1141357421875,292.8627319335937,313.1779479980469,299.9701538085937,283.1499938964844,17771.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650970220565796,1.0,0.0,0.0,2.060119390487671,2.0601282119750977,2.831901610989007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4654.65234375,0.0,302.287109375,1895.4371337890625,-0.0,2157.42578125,0.5251672863960266,1.0,0.0,3.0,1.0,0.0
12054780,296.8882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.08917236328125,0.8545678853988647,0.5231571793556213,0.4752746820449829,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.08917236328125,0.8510696291923523,0.5177527070045471,0.4941949546337127,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892028808594,0.7498979568481445,0.3489362597465515,0.2481704652309417,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892333984375,0.7142623662948608,0.2974423468112945,0.2876601219177246,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892639160156,0.648841917514801,0.2237086743116378,1.0358456373214722,285.0892028808594,284.95001220703125,295.7089538574219,288.1104431152344,295.7085876464844,297.2069702148437,287.08905029296875,1.0,0.6226437091827393,1.0,1.0,0.0,1.0,-3.0512351989746094,3.051227569580078,7.491186806873884e-06,2.3592028617858887,0.7699756026268005,0.7699756026268005,0.0,231.9417266845703,238.0,26626.705078125,-0.0,2830.8837890625,1.0,283.1499938964844,286.22711181640625,291.11474609375,292.8667907714844,313.1779479980469,299.9701538085937,283.1499938964844,17778.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659589052200317,1.0,0.0,0.0,2.068644046783448,2.068652868270874,2.85538646949135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4658.0,0.0,305.4580078125,1895.4371337890625,-0.0,2165.03857421875,0.5270204544067383,1.0,0.0,3.0,1.0,0.0
12054840,296.8882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.08917236328125,0.8545678853988647,0.5231571793556213,0.4752746820449829,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.08917236328125,0.8510696291923523,0.5177527070045471,0.4941949546337127,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892028808594,0.7498979568481445,0.3489362597465515,0.2481704652309417,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892333984375,0.7142623662948608,0.2974423468112945,0.2876601219177246,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892639160156,0.648841917514801,0.2237086743116378,1.0358456373214722,285.0892028808594,284.95001220703125,295.7089538574219,288.1104431152344,295.7085876464844,297.2069702148437,287.08905029296875,1.0,0.6226437091827393,1.0,1.0,0.0,1.0,-3.0512351989746094,3.051227569580078,7.491186806873884e-06,2.3592028617858887,0.7699756026268005,0.7699756026268005,0.0,231.9417266845703,238.0,26626.705078125,-0.0,2830.8837890625,1.0,283.1499938964844,286.22711181640625,291.11474609375,292.8667907714844,313.1779479980469,299.9701538085937,283.1499938964844,17778.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659589052200317,1.0,0.0,0.0,2.068644046783448,2.068652868270874,2.85538646949135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4658.0,0.0,305.4580078125,1895.4371337890625,-0.0,2165.03857421875,0.5270204544067383,1.0,0.0,3.0,1.0,0.0
12054900,296.8906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0876159667969,0.8526449203491211,0.521734356880188,0.4740569293498993,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0876159667969,0.8504776954650879,0.5188577175140381,0.4952903389930725,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.087646484375,0.7491685748100281,0.349356472492218,0.2485002279281616,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.087646484375,0.7134009003639221,0.2975990176200866,0.2878648936748504,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0876770019531,0.647737443447113,0.2234641909599304,1.0350185632705688,285.0876159667969,284.95001220703125,295.7186584472656,288.11083984375,295.7182922363281,297.2076110839844,287.0874938964844,1.0,0.6234014630317688,1.0,1.0,0.0,1.0,-3.0507359504699707,3.0507285594940186,7.488593382731778e-06,2.3587565422058105,0.7708760499954224,0.7708760499954224,0.0,233.41213989257807,238.0,26656.90625,-0.0,2837.53955078125,1.0,283.1499938964844,286.224365234375,291.1151428222656,292.8689270019531,313.1779479980469,299.9701538085937,283.1499938964844,17781.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663887739181519,1.0,0.0,0.0,2.072818756103516,2.0728275775909424,2.866922841349151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4659.7080078125,0.0,307.0185546875,1895.4371337890625,-0.0,2168.838623046875,0.5279281139373779,1.0,0.0,3.0,1.0,0.0
12054960,296.8930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0861511230469,0.8507525324821472,0.5203270316123962,0.472852885723114,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0861511230469,0.8498968482017517,0.5199618339538574,0.496384859085083,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.086181640625,0.7484614849090576,0.3497923016548157,0.2488408088684082,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0862121582031,0.7125460505485535,0.2977592945098877,0.2880729734897613,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0862121582031,0.6466531157493591,0.2232251912355423,1.0342156887054443,285.086181640625,284.95001220703125,295.72833251953125,288.111328125,295.7279663085937,297.2082824707031,287.0860595703125,1.0,0.6241660714149475,1.0,1.0,0.0,1.0,-3.0502986907958984,3.050291061401367,7.486283720936626e-06,2.358350276947021,0.7717681527137756,0.7717681527137756,0.0,234.883041381836,226.0,26687.2109375,-0.0,2844.319091796875,1.0,283.1499938964844,286.2217102050781,291.1156311035156,292.87115478515625,313.1779479980469,299.9701538085937,283.1499938964844,17784.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668179273605347,1.0,0.0,0.0,2.076941728591919,2.0769505500793457,2.878339273593156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4661.43896484375,0.0,308.5648193359375,1895.4371337890625,-0.0,2172.634033203125,0.5288246273994446,1.0,0.0,3.0,1.0,0.0
12055020,296.89794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08184814453125,0.852069616317749,0.5175697803497314,0.4702463448047638,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.08184814453125,0.8538103103637695,0.5221752524375916,0.4983178973197937,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0818786621094,0.7514466047286987,0.3507211208343506,0.2493675947189331,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0819091796875,0.7151168584823608,0.2981002032756805,0.2882462441921234,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0819396972656,0.6482846736907959,0.2227733582258224,1.0314826965332031,285.08184814453125,284.95001220703125,295.74755859375,288.1124572753906,295.7471923828125,297.20977783203125,287.0816345214844,1.0,0.6213895678520203,1.0,1.0,0.0,1.0,-3.047048091888428,3.047040700912476,7.470056516467594e-06,2.355718851089477,0.7735000848770142,0.7735000848770142,0.0,231.2094268798828,214.0,26733.22265625,-0.0,2818.71923828125,1.0,283.1499938964844,286.21533203125,291.1165466308594,292.87518310546875,313.1779479980469,299.9701538085937,283.1499938964844,17790.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7676485776901245,1.0,0.0,0.0,2.085012435913086,2.0850212574005127,2.900752633649973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4664.2529296875,0.0,311.6112670898437,1895.4371337890625,-0.0,2179.98583984375,0.5305814146995544,1.0,0.0,3.0,1.0,0.0
12055080,296.89794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08184814453125,0.852069616317749,0.5175697803497314,0.4702463448047638,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.08184814453125,0.8538103103637695,0.5221752524375916,0.4983178973197937,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0818786621094,0.7514466047286987,0.3507211208343506,0.2493675947189331,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0819091796875,0.7151168584823608,0.2981002032756805,0.2882462441921234,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0819396972656,0.6482846736907959,0.2227733582258224,1.0314826965332031,285.08184814453125,284.95001220703125,295.74755859375,288.1124572753906,295.7471923828125,297.20977783203125,287.0816345214844,1.0,0.6213895678520203,1.0,1.0,0.0,1.0,-3.047048091888428,3.047040700912476,7.470056516467594e-06,2.355718851089477,0.7735000848770142,0.7735000848770142,0.0,231.2094268798828,214.0,26733.22265625,-0.0,2818.71923828125,1.0,283.1499938964844,286.21533203125,291.1165466308594,292.87518310546875,313.1779479980469,299.9701538085937,283.1499938964844,17790.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7676485776901245,1.0,0.0,0.0,2.085012435913086,2.0850212574005127,2.900752633649973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4664.2529296875,0.0,311.6112670898437,1895.4371337890625,-0.0,2179.98583984375,0.5305814146995544,1.0,0.0,3.0,1.0,0.0
12055140,296.9032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0766296386719,0.8566615581512451,0.5149139761924744,0.467583566904068,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0765991210937,0.8610597252845764,0.5244148373603821,0.5001206398010254,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.07666015625,0.7573509812355042,0.3517561554908752,0.2498532235622406,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.07666015625,0.7202714085578918,0.2984948754310608,0.2883141338825226,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.07672119140625,0.6524096131324768,0.2223859280347824,1.0282951593399048,285.0766296386719,284.95001220703125,295.7666015625,288.1138000488281,295.7662658691406,297.211669921875,287.0763854980469,1.0,0.6165720224380493,1.0,1.0,0.0,1.0,-3.0428478717803955,3.042840480804444,7.4490531005722e-06,2.352293014526367,0.7751532196998596,0.7751532196998596,0.0,223.66424560546875,202.0,26771.224609375,-0.0,2771.195556640625,1.0,283.1499938964844,286.2082824707031,291.1172790527344,292.8783264160156,313.1779479980469,299.9701538085937,283.1499938964844,17797.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683467268943787,1.0,0.0,0.0,2.092780590057373,2.0927894115448,2.922407134064997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4666.484375,0.0,314.5695495605469,1895.4371337890625,-0.0,2186.171142578125,0.5322757959365845,1.0,0.0,3.0,1.0,0.0
12055200,296.9032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0766296386719,0.8566615581512451,0.5149139761924744,0.467583566904068,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0765991210937,0.8610597252845764,0.5244148373603821,0.5001206398010254,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.07666015625,0.7573509812355042,0.3517561554908752,0.2498532235622406,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.07666015625,0.7202714085578918,0.2984948754310608,0.2883141338825226,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.07672119140625,0.6524096131324768,0.2223859280347824,1.0282951593399048,285.0766296386719,284.95001220703125,295.7666015625,288.1138000488281,295.7662658691406,297.211669921875,287.0763854980469,1.0,0.6165720224380493,1.0,1.0,0.0,1.0,-3.0428478717803955,3.042840480804444,7.4490531005722e-06,2.352293014526367,0.7751532196998596,0.7751532196998596,0.0,223.66424560546875,202.0,26771.224609375,-0.0,2771.195556640625,1.0,283.1499938964844,286.2082824707031,291.1172790527344,292.8783264160156,313.1779479980469,299.9701538085937,283.1499938964844,17797.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683467268943787,1.0,0.0,0.0,2.092780590057373,2.0927894115448,2.922407134064997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4666.484375,0.0,314.5695495605469,1895.4371337890625,-0.0,2186.171142578125,0.5322757959365845,1.0,0.0,3.0,1.0,0.0
12055260,296.9088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0714416503906,0.8634781837463379,0.5123577117919922,0.4649348556995392,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0714416503906,0.8706468343734741,0.5266819000244141,0.5018702745437622,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0715026855469,0.7653246521949768,0.3528974652290344,0.2503546476364136,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0715026855469,0.7270029783248901,0.2989450097084045,0.2883554399013519,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0715637207031,0.6582874059677124,0.222064658999443,1.025030255317688,285.07147216796875,284.95001220703125,295.7855224609375,288.11541748046875,295.7851867675781,297.21392822265625,287.0712585449219,1.0,0.6106120944023132,1.0,1.0,0.0,1.0,-3.0384938716888428,3.03848648071289,7.4272766141803e-06,2.348726511001587,0.7767375707626343,0.7767375707626343,0.0,214.10891723632807,190.0,26806.642578125,-0.0,2713.079833984375,1.0,283.1499938964844,286.201416015625,291.11822509765625,292.8812866210937,313.1779479980469,299.9701538085937,283.1499938964844,17805.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689042091369629,1.0,0.0,0.0,2.100242853164673,2.1002519130706787,2.943285721812572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4668.6123046875,0.0,317.4326477050781,1895.4371337890625,-0.0,2191.11376953125,0.5339055061340332,1.0,0.0,3.0,1.0,0.0
