time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12055320,296.9088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0714416503906,0.8634781837463379,0.5123577117919922,0.4649348556995392,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0714416503906,0.8706468343734741,0.5266819000244141,0.5018702745437622,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0715026855469,0.7653246521949768,0.3528974652290344,0.2503546476364136,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0715026855469,0.7270029783248901,0.2989450097084045,0.2883554399013519,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0715637207031,0.6582874059677124,0.222064658999443,1.025030255317688,285.07147216796875,284.95001220703125,295.7855224609375,288.11541748046875,295.7851867675781,297.21392822265625,287.0712585449219,1.0,0.6106120944023132,1.0,1.0,0.0,1.0,-3.0384938716888428,3.03848648071289,7.4272766141803e-06,2.348726511001587,0.7767375707626343,0.7767375707626343,0.0,214.10891723632807,190.0,26806.642578125,-0.0,2713.079833984375,1.0,283.1499938964844,286.201416015625,291.11822509765625,292.8812866210937,313.1779479980469,299.9701538085937,283.1499938964844,17805.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689042091369629,1.0,0.0,0.0,2.100242853164673,2.1002519130706787,2.943285721812572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4668.6123046875,0.0,317.4326477050781,1895.4371337890625,-0.0,2191.11376953125,0.5339055061340332,1.0,0.0,3.0,1.0,0.0
12055380,296.9147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0666809082031,0.8721473217010498,0.5098968148231506,0.4623304605484009,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0666809082031,0.8822042942047119,0.5289736390113831,0.503600001335144,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06671142578125,0.7750695943832397,0.3541412949562073,0.2508957684040069,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.06671142578125,0.7350410223007202,0.2994470596313476,0.2884029448032379,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0667724609375,0.6656666994094849,0.2218048721551895,1.0218397378921509,285.0666809082031,284.95001220703125,295.8042907714844,288.1172790527344,295.803955078125,297.2164611816406,287.06646728515625,1.0,0.6040180921554565,1.0,1.0,0.0,1.0,-3.034313917160034,3.034306526184082,7.406358690786874e-06,2.345284938812256,0.7782602310180664,0.7782602310180664,0.0,203.45315551757807,178.0,26841.626953125,-0.0,2649.766845703125,1.0,283.1499938964844,286.1949462890625,291.1196594238281,292.8846435546875,313.1779479980469,299.9701538085937,283.1499938964844,17813.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769370973110199,1.0,0.0,0.0,2.1074068546295166,2.1074159145355225,2.9633994813593745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4670.83447265625,0.0,320.19927978515625,1895.4371337890625,-0.0,2195.254638671875,0.5354711413383484,1.0,0.0,3.0,1.0,0.0
12055440,296.9147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0666809082031,0.8721473217010498,0.5098968148231506,0.4623304605484009,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0666809082031,0.8822042942047119,0.5289736390113831,0.503600001335144,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06671142578125,0.7750695943832397,0.3541412949562073,0.2508957684040069,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.06671142578125,0.7350410223007202,0.2994470596313476,0.2884029448032379,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0667724609375,0.6656666994094849,0.2218048721551895,1.0218397378921509,285.0666809082031,284.95001220703125,295.8042907714844,288.1172790527344,295.803955078125,297.2164611816406,287.06646728515625,1.0,0.6040180921554565,1.0,1.0,0.0,1.0,-3.034313917160034,3.034306526184082,7.406358690786874e-06,2.345284938812256,0.7782602310180664,0.7782602310180664,0.0,203.45315551757807,178.0,26841.626953125,-0.0,2649.766845703125,1.0,283.1499938964844,286.1949462890625,291.1196594238281,292.8846435546875,313.1779479980469,299.9701538085937,283.1499938964844,17813.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769370973110199,1.0,0.0,0.0,2.1074068546295166,2.1074159145355225,2.9633994813593745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4670.83447265625,0.0,320.19927978515625,1895.4371337890625,-0.0,2195.254638671875,0.5354711413383484,1.0,0.0,3.0,1.0,0.0
12055500,296.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.064453125,0.8771417140960693,0.5087014436721802,0.4610503017902374,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.064453125,0.8886762261390686,0.530127763748169,0.5044628381729126,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0644836425781,0.7805749773979187,0.3548010587692261,0.2511854767799377,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.06451416015625,0.7395652532577515,0.29971644282341,0.2884343862533569,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0645446777344,0.6698987483978271,0.221696525812149,1.0202958583831787,285.0644836425781,284.95001220703125,295.8136291503906,288.1183166503906,295.81329345703125,297.2178039550781,287.0643005371094,1.0,0.6005743145942688,1.0,1.0,0.0,1.0,-3.032341957092285,3.032334566116333,7.396486125799129e-06,2.3436553478240967,0.779000461101532,0.779000461101532,0.0,197.87567138671875,178.0,26859.322265625,-0.0,2617.1103515625,1.0,283.1499938964844,286.1919250488281,291.1205444335937,292.8865051269531,313.1779479980469,299.9701538085937,283.1499938964844,17816.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7695874571800232,1.0,0.0,0.0,2.110880374908448,2.110889434814453,2.973175980969245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4672.0078125,0.0,321.5466003417969,1895.4371337890625,-0.0,2197.17578125,0.5362305045127869,1.0,0.0,3.0,1.0,0.0
12055560,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0624084472656,0.8825708031654358,0.5075284838676453,0.4597861766815185,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0624084472656,0.8955939412117004,0.5312865972518921,0.5053260326385498,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0624389648437,0.786492645740509,0.3554849922657013,0.251488983631134,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0624389648437,0.7444538474082947,0.2999971807003021,0.2884724736213684,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0625,0.6744898557662964,0.2216012924909591,1.0187921524047852,285.0624084472656,284.95001220703125,295.82293701171875,288.1194152832031,295.8226013183594,297.2191772460937,287.0622253417969,1.0,0.5970667600631714,1.0,1.0,0.0,1.0,-3.0304625034332275,3.0304551124572754,7.38707331038313e-06,2.3420979976654053,0.77972811460495,0.77972811460495,0.0,192.1934509277344,166.0,26877.265625,-0.0,2584.130615234375,1.0,283.1499938964844,286.1889953613281,291.12158203125,292.8885192871094,313.1779479980469,299.9701538085937,283.1499938964844,17820.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698003053665161,1.0,0.0,0.0,2.114286184310913,2.114295244216919,2.9827779712832125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4673.224609375,0.0,322.871337890625,1895.4371337890625,-0.0,2199.065185546875,0.5369751453399658,1.0,0.0,3.0,1.0,0.0
12055620,296.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0586853027344,0.894770085811615,0.5052457451820374,0.4573065936565399,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0586853027344,0.911139190196991,0.5336166620254517,0.5070558190345764,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0586853027344,0.799568235874176,0.3569214940071106,0.2521377801895141,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0587158203125,0.7554574012756348,0.3005898296833038,0.2885700166225433,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0587463378906,0.6847773194313049,0.2214463502168655,1.0159072875976562,285.0586853027344,284.95001220703125,295.8414306640625,288.12176513671875,295.8410949707031,297.2220458984375,287.0585327148437,1.0,0.5899202823638916,1.0,1.0,0.0,1.0,-3.026989459991455,3.026982069015503,7.369674676738214e-06,2.3392114639282227,0.7811506986618042,0.7811506986618042,0.0,180.625244140625,154.0,26914.0390625,-0.0,2517.778564453125,1.0,283.1499938964844,286.18359375,291.1239013671875,292.8929138183594,313.1779479980469,299.9701538085937,283.1499938964844,17826.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702268362045288,1.0,0.0,0.0,2.120914936065674,2.12092399597168,3.0015104357516975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4675.78466796875,0.0,325.45953369140625,1895.4371337890625,-0.0,2202.852783203125,0.5384244918823242,1.0,0.0,3.0,1.0,0.0
12055680,296.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0586853027344,0.894770085811615,0.5052457451820374,0.4573065936565399,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0586853027344,0.911139190196991,0.5336166620254517,0.5070558190345764,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0586853027344,0.799568235874176,0.3569214940071106,0.2521377801895141,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0587158203125,0.7554574012756348,0.3005898296833038,0.2885700166225433,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0587463378906,0.6847773194313049,0.2214463502168655,1.0159072875976562,285.0586853027344,284.95001220703125,295.8414306640625,288.12176513671875,295.8410949707031,297.2220458984375,287.0585327148437,1.0,0.5899202823638916,1.0,1.0,0.0,1.0,-3.026989459991455,3.026982069015503,7.369674676738214e-06,2.3392114639282227,0.7811506986618042,0.7811506986618042,0.0,180.625244140625,154.0,26914.0390625,-0.0,2517.778564453125,1.0,283.1499938964844,286.18359375,291.1239013671875,292.8929138183594,313.1779479980469,299.9701538085937,283.1499938964844,17826.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702268362045288,1.0,0.0,0.0,2.120914936065674,2.12092399597168,3.0015104357516975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4675.78466796875,0.0,325.45953369140625,1895.4371337890625,-0.0,2202.852783203125,0.5384244918823242,1.0,0.0,3.0,1.0,0.0
12055740,296.9330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.05548095703125,0.9091405868530272,0.5030475854873657,0.4548955261707306,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.05548095703125,0.9304086565971376,0.5359614491462708,0.5087922215461731,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0555114746094,0.814093828201294,0.358450323343277,0.2528454065322876,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0555114746094,0.7683864831924438,0.3012230098247528,0.2886987030506134,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0555419921875,0.6966469883918762,0.2213367372751236,1.0131936073303225,285.05548095703125,284.95001220703125,295.8598327636719,288.1243591308594,295.8594970703125,297.2250061035156,287.05535888671875,1.0,0.5826534032821655,1.0,1.0,0.0,1.0,-3.023921012878418,3.023913621902466,7.354296030825935e-06,2.336651563644409,0.782534122467041,0.782534122467041,0.0,168.880859375,142.0,26952.236328125,-0.0,2451.4208984375,1.0,283.1499938964844,286.1787109375,291.1265563964844,292.8977355957031,313.1779479980469,299.9701538085937,283.1499938964844,17832.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7706663608551025,1.0,0.0,0.0,2.127314805984497,2.127324104309082,3.019652297098219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4678.51220703125,0.0,327.9703674316406,1895.4371337890625,-0.0,2206.757568359375,0.5398237705230713,1.0,0.0,3.0,1.0,0.0
12055800,296.9330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.05548095703125,0.9091405868530272,0.5030475854873657,0.4548955261707306,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.05548095703125,0.9304086565971376,0.5359614491462708,0.5087922215461731,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0555114746094,0.814093828201294,0.358450323343277,0.2528454065322876,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0555114746094,0.7683864831924438,0.3012230098247528,0.2886987030506134,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0555419921875,0.6966469883918762,0.2213367372751236,1.0131936073303225,285.05548095703125,284.95001220703125,295.8598327636719,288.1243591308594,295.8594970703125,297.2250061035156,287.05535888671875,1.0,0.5826534032821655,1.0,1.0,0.0,1.0,-3.023921012878418,3.023913621902466,7.354296030825935e-06,2.336651563644409,0.782534122467041,0.782534122467041,0.0,168.880859375,142.0,26952.236328125,-0.0,2451.4208984375,1.0,283.1499938964844,286.1787109375,291.1265563964844,292.8977355957031,313.1779479980469,299.9701538085937,283.1499938964844,17832.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7706663608551025,1.0,0.0,0.0,2.127314805984497,2.127324104309082,3.019652297098219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4678.51220703125,0.0,327.9703674316406,1895.4371337890625,-0.0,2206.757568359375,0.5398237705230713,1.0,0.0,3.0,1.0,0.0
12055860,296.939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0528259277344,0.9274583458900452,0.5009308457374573,0.4525530934333801,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0528259277344,0.952107846736908,0.5383186936378479,0.5105361938476562,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0528259277344,0.8296297192573547,0.3600687384605407,0.253612220287323,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0528564453125,0.7836017608642578,0.3018942475318908,0.2888591885566711,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0528564453125,0.7102217078208923,0.2212686091661453,1.0106480121612549,285.0528259277344,284.95001220703125,295.8780822753906,288.1272277832031,295.87774658203125,297.22802734375,287.0527038574219,1.0,0.5753114819526672,1.0,1.0,0.0,1.0,-3.0212552547454834,3.0212478637695312,7.340936008404242e-06,2.3344216346740723,0.7838855385780334,0.7838855385780334,0.0,157.04119873046875,145.0,26991.986328125,-0.0,2385.4462890625,1.0,283.1499938964844,286.1742858886719,291.1295166015625,292.9029235839844,313.1779479980469,299.9701538085937,283.1499938964844,17837.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711241245269775,1.0,0.0,0.0,2.133516788482666,2.133525848388672,3.037284557194653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4681.4013671875,0.0,330.4141845703125,1895.4371337890625,-0.0,2210.8271484375,0.5411794185638428,1.0,0.0,3.0,1.0,0.0
12055920,296.939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0528259277344,0.9274583458900452,0.5009308457374573,0.4525530934333801,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0528259277344,0.952107846736908,0.5383186936378479,0.5105361938476562,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0528259277344,0.8296297192573547,0.3600687384605407,0.253612220287323,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0528564453125,0.7836017608642578,0.3018942475318908,0.2888591885566711,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0528564453125,0.7102217078208923,0.2212686091661453,1.0106480121612549,285.0528259277344,284.95001220703125,295.8780822753906,288.1272277832031,295.87774658203125,297.22802734375,287.0527038574219,1.0,0.5753114819526672,1.0,1.0,0.0,1.0,-3.0212552547454834,3.0212478637695312,7.340936008404242e-06,2.3344216346740723,0.7838855385780334,0.7838855385780334,0.0,157.04119873046875,145.0,26991.986328125,-0.0,2385.4462890625,1.0,283.1499938964844,286.1742858886719,291.1295166015625,292.9029235839844,313.1779479980469,299.9701538085937,283.1499938964844,17837.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711241245269775,1.0,0.0,0.0,2.133516788482666,2.133525848388672,3.037284557194653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4681.4013671875,0.0,330.4141845703125,1895.4371337890625,-0.0,2210.8271484375,0.5411794185638428,1.0,0.0,3.0,1.0,0.0
12055980,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0522155761719,0.9365485906600952,0.4988779425621032,0.450503796339035,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0522155761719,0.9634657502174376,0.540679395198822,0.5125299692153931,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0522155761719,0.8383714556694031,0.3617610037326813,0.2546138167381286,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0522155761719,0.7920114398002625,0.3025913536548614,0.2892920076847076,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0522155761719,0.7169345021247864,0.2212276458740234,1.009404182434082,285.0522155761719,284.95001220703125,295.8962097167969,288.1303405761719,295.8958740234375,297.2309875488281,287.05224609375,1.0,0.5723829865455627,1.0,1.0,0.0,1.0,-3.021413564682007,3.0214061737060547,7.3412738856859505e-06,2.334360361099243,0.7852409482002258,0.7852409482002258,0.0,151.47828674316406,148.0,27048.017578125,-0.0,2357.068603515625,1.0,283.1499938964844,286.1716613769531,291.1329040527344,292.9090576171875,313.1779479980469,299.9701538085937,283.1499938964844,17841.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7716243863105774,1.0,0.0,0.0,2.1395864486694336,2.1395957469940186,3.054591104501015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4685.16064453125,0.0,332.8111877441406,1895.4371337890625,-0.0,2215.27685546875,0.5425043702125549,1.0,0.0,3.0,1.0,0.0
12056040,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0522155761719,0.9365485906600952,0.4988779425621032,0.450503796339035,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0522155761719,0.9634657502174376,0.540679395198822,0.5125299692153931,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0522155761719,0.8383714556694031,0.3617610037326813,0.2546138167381286,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0522155761719,0.7920114398002625,0.3025913536548614,0.2892920076847076,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0522155761719,0.7169345021247864,0.2212276458740234,1.009404182434082,285.0522155761719,284.95001220703125,295.8962097167969,288.1303405761719,295.8958740234375,297.2309875488281,287.05224609375,1.0,0.5723829865455627,1.0,1.0,0.0,1.0,-3.021413564682007,3.0214061737060547,7.3412738856859505e-06,2.334360361099243,0.7852409482002258,0.7852409482002258,0.0,151.47828674316406,148.0,27048.017578125,-0.0,2357.068603515625,1.0,283.1499938964844,286.1716613769531,291.1329040527344,292.9090576171875,313.1779479980469,299.9701538085937,283.1499938964844,17841.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7716243863105774,1.0,0.0,0.0,2.1395864486694336,2.1395957469940186,3.054591104501015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4685.16064453125,0.0,332.8111877441406,1895.4371337890625,-0.0,2215.27685546875,0.5425043702125549,1.0,0.0,3.0,1.0,0.0
12056100,296.9482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0526733398437,0.9382697343826294,0.497867077589035,0.4495521783828735,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0526733398437,0.9663782715797424,0.5418530702590942,0.5135828852653503,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0526428222656,0.8407710194587708,0.3626259565353393,0.2551740109920501,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0526428222656,0.7941479086875916,0.3029399812221527,0.2895713746547699,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0526428222656,0.7184408903121948,0.2212062031030655,1.0090785026550293,285.0526428222656,284.95001220703125,295.9052429199219,288.1319885253906,295.9049072265625,297.2323303222656,287.0527038574219,1.0,0.5718154907226562,1.0,1.0,0.0,1.0,-3.0221521854400635,3.0221450328826904,7.344711320911301e-06,2.3348662853240967,0.7859296202659607,0.7859296202659607,0.0,150.2604522705078,148.0,27080.38671875,-0.0,2352.141845703125,1.0,283.1499938964844,286.17095947265625,291.1348876953125,292.91278076171875,313.1779479980469,299.9701538085937,283.1499938964844,17841.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719279527664185,1.0,0.0,0.0,2.142605781555176,2.1426148414611816,3.063217945964425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4687.3994140625,0.0,334.0038757324219,1895.4371337890625,-0.0,2217.977783203125,0.5431621074676514,1.0,0.0,3.0,1.0,0.0
12056160,296.9510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0533447265625,0.9387044310569764,0.4968662559986114,0.4486343562602997,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0533447265625,0.968093752861023,0.5430212616920471,0.5146569609642029,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0533447265625,0.8422470688819885,0.3635028898715973,0.2557618916034698,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0533447265625,0.7953213453292847,0.303287535905838,0.2898760735988617,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0533142089844,0.7191355228424072,0.2211824804544448,1.0088683366775513,285.0533447265625,284.95001220703125,295.91424560546875,288.1337280273437,295.9139099121094,297.2336120605469,287.0534362792969,1.0,0.5716692805290222,1.0,1.0,0.0,1.0,-3.023159980773926,3.0231525897979736,7.349479346885346e-06,2.3355891704559326,0.7866256237030029,0.7866256237030029,0.0,149.7165069580078,151.0,27114.462890625,-0.0,2351.178466796875,1.0,283.1499938964844,286.17047119140625,291.1369934082031,292.9167785644531,313.1779479980469,299.9701538085937,283.1499938964844,17842.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722761034965515,1.0,0.0,0.0,2.14562463760376,2.1456339359283447,3.071856440328702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4689.77490234375,0.0,335.197509765625,1895.4371337890625,-0.0,2221.0771484375,0.5438190698623657,1.0,0.0,3.0,1.0,0.0
12056220,296.95538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0548095703125,0.937505066394806,0.4952780306339264,0.4472130835056305,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0548095703125,0.969128668308258,0.5448880195617676,0.5164110660552979,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,287.0548095703125,0.843238353729248,0.3649379909038543,0.2567523419857025,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0547790527344,0.7957746982574463,0.3038444519042969,0.2904019653797149,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0547790527344,0.7190601825714111,0.2211395055055618,1.0086888074874878,285.0548095703125,284.95001220703125,295.9286804199219,288.1365966796875,295.9283447265625,297.23553466796875,287.0549011230469,1.0,0.5720457434654236,1.0,1.0,0.0,1.0,-3.0251665115356445,3.0251591205596924,7.359072696999647e-06,2.337068796157837,0.7877607941627502,0.7877607941627502,0.0,149.820556640625,151.0,27171.732421875,-0.0,2355.38427734375,1.0,283.1499938964844,286.1699523925781,291.1405029296875,292.9236145019531,313.1779479980469,299.9701538085937,283.1499938964844,17841.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729183435440063,1.0,0.0,0.0,2.1504948139190674,2.150503873825073,3.085816615566728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4693.7734375,0.0,337.1260986328125,1895.4371337890625,-0.0,2226.797119140625,0.5448780059814453,1.0,0.0,3.0,1.0,0.0
12056280,296.9564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0552062988281,0.936923325061798,0.4948950409889221,0.4468757510185241,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.05523681640625,0.9691218137741088,0.5453409552574158,0.5168424248695374,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0552062988281,0.8432687520980835,0.3652929961681366,0.2570015788078308,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0552062988281,0.7956664562225342,0.3039799928665161,0.2905356585979461,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.05517578125,0.7188600301742554,0.2211281806230545,1.0086684226989746,285.0552062988281,284.95001220703125,295.9321594238281,288.1373291015625,295.9318542480469,297.2359924316406,287.0552978515625,1.0,0.5722305774688721,1.0,1.0,0.0,1.0,-3.025715112686157,3.025707721710205,7.361709776887437e-06,2.337478876113892,0.7880408763885498,0.7880408763885498,0.0,149.99484252929688,154.0,27186.08203125,-0.0,2357.28759765625,1.0,283.1499938964844,286.1698608398437,291.1413879394531,292.9253234863281,313.1779479980469,299.9701538085937,283.1499938964844,17841.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730889916419983,1.0,0.0,0.0,2.1516871452331543,2.15169644355774,3.089239726250526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4694.77392578125,0.0,337.5989685058594,1895.4371337890625,-0.0,2228.317626953125,0.5451371073722839,1.0,0.0,3.0,1.0,0.0
12056340,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0574645996094,0.9329094886779784,0.4929661750793457,0.4451968073844909,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0574645996094,0.9681469798088074,0.5476399064064026,0.5190527439117432,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.05743408203125,0.8426663279533386,0.3671340644359588,0.2583091557025909,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.05743408203125,0.7943257093429565,0.3046716451644897,0.2912385761737823,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0574035644531,0.7171751856803894,0.2210672348737716,1.0086480379104614,285.0574645996094,284.95001220703125,295.95001220703125,288.1412048339844,295.9496765136719,297.2381591796875,287.0575561523437,1.0,0.5735175609588623,1.0,1.0,0.0,1.0,-3.0287461280822754,3.0287387371063232,7.376349458354525e-06,2.339771032333374,0.7894887328147888,0.7894887328147888,0.0,151.4335479736328,157.0,27260.830078125,-0.0,2370.2734375,1.0,283.1499938964844,286.1695556640625,291.14581298828125,292.93414306640625,313.1779479980469,299.9701538085937,283.1499938964844,17840.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740132808685303,1.0,0.0,0.0,2.157810926437378,2.157820224761963,3.106848964762321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4699.97265625,0.0,340.03271484375,1895.4371337890625,-0.0,2236.55908203125,0.5464674234390259,1.0,0.0,3.0,1.0,0.0
12056400,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0574645996094,0.9329094886779784,0.4929661750793457,0.4451968073844909,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0574645996094,0.9681469798088074,0.5476399064064026,0.5190527439117432,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.05743408203125,0.8426663279533386,0.3671340644359588,0.2583091557025909,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.05743408203125,0.7943257093429565,0.3046716451644897,0.2912385761737823,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0574035644531,0.7171751856803894,0.2210672348737716,1.0086480379104614,285.0574645996094,284.95001220703125,295.95001220703125,288.1412048339844,295.9496765136719,297.2381591796875,287.0575561523437,1.0,0.5735175609588623,1.0,1.0,0.0,1.0,-3.0287461280822754,3.0287387371063232,7.376349458354525e-06,2.339771032333374,0.7894887328147888,0.7894887328147888,0.0,151.4335479736328,157.0,27260.830078125,-0.0,2370.2734375,1.0,283.1499938964844,286.1695556640625,291.14581298828125,292.93414306640625,313.1779479980469,299.9701538085937,283.1499938964844,17840.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740132808685303,1.0,0.0,0.0,2.157810926437378,2.157820224761963,3.106848964762321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4699.97265625,0.0,340.03271484375,1895.4371337890625,-0.0,2236.55908203125,0.5464674234390259,1.0,0.0,3.0,1.0,0.0
12056460,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0811767578125,0.9406279921531676,0.4952030479907989,0.4462826251983642,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0812072753906,0.9770774245262146,0.5542462468147278,0.5242313742637634,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0809631347656,0.8515406847000122,0.3734142780303955,0.2618991434574127,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.080810546875,0.8031139969825745,0.3099222481250763,0.2950916588306427,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0804748535156,0.7249339818954468,0.2257664203643798,1.0241729021072388,285.08111572265625,284.95001220703125,295.9677429199219,288.1468505859375,295.9674072265625,297.2811279296875,287.0826416015625,1.0,0.5771207809448242,1.0,1.0,0.0,1.0,-3.063847780227661,3.06384015083313,7.547330369561678e-06,2.3664743900299072,0.7913466691970825,0.7913466691970825,0.0,149.45986938476562,160.0,27531.158203125,-0.0,2425.078857421875,1.0,283.1499938964844,286.18719482421875,291.15289306640625,292.95068359375,313.1779479980469,299.9701538085937,283.1499938964844,17823.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775138258934021,1.0,0.0,0.0,2.1644208431243896,2.1644301414489746,3.125912257928576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4714.98291015625,0.0,342.6100158691406,1895.4371337890625,-0.0,2246.60107421875,0.5478852987289429,1.0,0.0,3.0,1.0,0.0
12056520,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0811767578125,0.9406279921531676,0.4952030479907989,0.4462826251983642,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0812072753906,0.9770774245262146,0.5542462468147278,0.5242313742637634,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0809631347656,0.8515406847000122,0.3734142780303955,0.2618991434574127,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.080810546875,0.8031139969825745,0.3099222481250763,0.2950916588306427,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0804748535156,0.7249339818954468,0.2257664203643798,1.0241729021072388,285.08111572265625,284.95001220703125,295.9677429199219,288.1468505859375,295.9674072265625,297.2811279296875,287.0826416015625,1.0,0.5771207809448242,1.0,1.0,0.0,1.0,-3.063847780227661,3.06384015083313,7.547330369561678e-06,2.3664743900299072,0.7913466691970825,0.7913466691970825,0.0,149.45986938476562,160.0,27531.158203125,-0.0,2425.078857421875,1.0,283.1499938964844,286.18719482421875,291.15289306640625,292.95068359375,313.1779479980469,299.9701538085937,283.1499938964844,17823.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775138258934021,1.0,0.0,0.0,2.1644208431243896,2.1644301414489746,3.125912257928576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4714.98291015625,0.0,342.6100158691406,1895.4371337890625,-0.0,2246.60107421875,0.5478852987289429,1.0,0.0,3.0,1.0,0.0
12056580,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.110107421875,0.9426576495170592,0.4957112967967987,0.4469910562038421,297.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1101379394531,0.98101007938385,0.5591760873794556,0.5291298627853394,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1099853515625,0.8562893271446228,0.3780688047409057,0.2653347849845886,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.10986328125,0.8076705932617188,0.3135715425014496,0.2988172769546509,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1096496582031,0.7292659878730774,0.2289720177650451,1.039876103401184,285.1100769042969,284.95001220703125,295.9853820800781,288.1556091308594,295.9850769042969,297.30340576171875,287.1111145019531,1.0,0.5820416808128357,1.0,1.0,0.0,1.0,-3.0980892181396484,3.098081588745117,7.717626431258395e-06,2.39319396018982,0.7936873435974121,0.7936873435974121,0.0,150.1648406982422,163.0,27813.3359375,-0.0,2493.434326171875,1.0,283.1499938964844,286.20819091796875,291.1679077148437,292.98211669921875,313.1779479980469,299.9701538085937,283.1499938964844,17792.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7775989174842834,1.0,0.0,0.0,2.1723897457122803,2.172399044036865,3.1489724960920285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4734.8740234375,0.0,345.68365478515625,1895.4371337890625,-0.0,2268.609375,0.5495715737342834,1.0,0.0,3.0,1.0,0.0
12056640,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.110107421875,0.9426576495170592,0.4957112967967987,0.4469910562038421,297.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1101379394531,0.98101007938385,0.5591760873794556,0.5291298627853394,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1099853515625,0.8562893271446228,0.3780688047409057,0.2653347849845886,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.10986328125,0.8076705932617188,0.3135715425014496,0.2988172769546509,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1096496582031,0.7292659878730774,0.2289720177650451,1.039876103401184,285.1100769042969,284.95001220703125,295.9853820800781,288.1556091308594,295.9850769042969,297.30340576171875,287.1111145019531,1.0,0.5820416808128357,1.0,1.0,0.0,1.0,-3.0980892181396484,3.098081588745117,7.717626431258395e-06,2.39319396018982,0.7936873435974121,0.7936873435974121,0.0,150.1648406982422,163.0,27813.3359375,-0.0,2493.434326171875,1.0,283.1499938964844,286.20819091796875,291.1679077148437,292.98211669921875,313.1779479980469,299.9701538085937,283.1499938964844,17792.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7775989174842834,1.0,0.0,0.0,2.1723897457122803,2.172399044036865,3.1489724960920285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4734.8740234375,0.0,345.68365478515625,1895.4371337890625,-0.0,2268.609375,0.5495715737342834,1.0,0.0,3.0,1.0,0.0
12056700,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.12078857421875,0.9412989616394044,0.4956718981266022,0.447050929069519,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1208190917969,0.9810242652893066,0.5613039135932922,0.5312379598617554,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1206970214844,0.8567416071891785,0.38007453083992,0.2668093144893646,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.12060546875,0.807965099811554,0.3150341808795929,0.3003197610378265,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.12042236328125,0.7296995520591736,0.2301947176456451,1.0459831953048706,285.1207580566406,284.95001220703125,295.99420166015625,288.1611328125,295.9938659667969,297.3101806640625,287.12164306640625,1.0,0.5845397114753723,1.0,1.0,0.0,1.0,-3.111621618270874,3.111613750457764,7.78546109359013e-06,2.4037575721740723,0.7949340343475342,0.7949340343475342,0.0,151.41099548339844,163.0,27932.28125,-0.0,2525.9541015625,1.0,283.1499938964844,286.2154846191406,291.1755676269531,292.9976806640625,313.1779479980469,299.9701538085937,283.1499938964844,17778.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7791595458984375,1.0,0.0,0.0,2.176776885986328,2.176786184310913,3.161703716614284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4743.60693359375,0.0,347.39752197265625,1895.4371337890625,-0.0,2282.597412109375,0.5505049228668213,1.0,0.0,3.0,1.0,0.0
12056760,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.12969970703125,0.939117431640625,0.4955228567123413,0.4470024704933166,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1297302246094,0.9803662300109864,0.5632903575897217,0.5332017540931702,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1296081542969,0.8565127849578857,0.3819519877433777,0.2681852877140045,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1295471191406,0.8075571060180664,0.3163384795188904,0.3016600608825683,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.12939453125,0.7294858694076538,0.2312388867139816,1.051236629486084,285.1296691894531,284.95001220703125,296.0029602050781,288.1673583984375,296.0026550292969,297.31512451171875,287.1304016113281,1.0,0.5869874954223633,1.0,1.0,0.0,1.0,-3.123509407043457,3.123501777648926,7.845304935472086e-06,2.4130406379699707,0.7962228655815125,0.7962228655815125,0.0,152.9549102783203,166.0,28041.275390625,-0.0,2557.126953125,1.0,283.1499938964844,286.2212219238281,291.1827087402344,293.0121154785156,313.1779479980469,299.9701538085937,283.1499938964844,17765.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807520031929016,1.0,0.0,0.0,2.181403875350952,2.181413412094116,3.17515940650992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4751.62548828125,0.0,349.2207336425781,1895.4371337890625,-0.0,2296.89453125,0.5514929890632629,1.0,0.0,3.0,1.0,0.0
12056820,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.14373779296875,0.933588445186615,0.4950307607650757,0.446713387966156,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1437683105469,0.9780641198158264,0.5669891238212585,0.5368474125862122,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1436767578125,0.8550844192504883,0.3854756653308868,0.2707566320896148,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1436462402344,0.8056827783584595,0.3186379671096802,0.3040187656879425,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1435241699219,0.7280477285385132,0.2329598516225814,1.0599486827850342,285.14373779296875,284.95001220703125,296.0204467773437,288.1818542480469,296.0201416015625,297.32159423828125,287.1442565917969,1.0,0.5916594862937927,1.0,1.0,0.0,1.0,-3.143951416015625,3.143943548202514,7.948779966682196e-06,2.4290175437927246,0.798905074596405,0.798905074596405,0.0,156.4424591064453,169.0,28239.564453125,-0.0,2615.703125,1.0,283.1499938964844,286.2294311523437,291.1963195800781,293.0385131835937,313.1779479980469,299.9701538085937,283.1499938964844,17742.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836893200874329,1.0,0.0,0.0,2.191271543502808,2.191281080245972,3.203950313945825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4766.3408203125,0.0,353.1556701660156,1895.4371337890625,-0.0,2323.32666015625,0.5536099672317505,1.0,0.0,3.0,1.0,0.0
12056880,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.14373779296875,0.933588445186615,0.4950307607650757,0.446713387966156,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1437683105469,0.9780641198158264,0.5669891238212585,0.5368474125862122,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1436767578125,0.8550844192504883,0.3854756653308868,0.2707566320896148,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1436462402344,0.8056827783584595,0.3186379671096802,0.3040187656879425,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1435241699219,0.7280477285385132,0.2329598516225814,1.0599486827850342,285.14373779296875,284.95001220703125,296.0204467773437,288.1818542480469,296.0201416015625,297.32159423828125,287.1442565917969,1.0,0.5916594862937927,1.0,1.0,0.0,1.0,-3.143951416015625,3.143943548202514,7.948779966682196e-06,2.4290175437927246,0.798905074596405,0.798905074596405,0.0,156.4424591064453,169.0,28239.564453125,-0.0,2615.703125,1.0,283.1499938964844,286.2294311523437,291.1963195800781,293.0385131835937,313.1779479980469,299.9701538085937,283.1499938964844,17742.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836893200874329,1.0,0.0,0.0,2.191271543502808,2.191281080245972,3.203950313945825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4766.3408203125,0.0,353.1556701660156,1895.4371337890625,-0.0,2323.32666015625,0.5536099672317505,1.0,0.0,3.0,1.0,0.0
12056940,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1500244140625,0.9302315711975098,0.4946858286857605,0.4464813768863678,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1500549316406,0.9765235185623168,0.5689511895179749,0.5387753248214722,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1499938964844,0.8540592193603516,0.3873668611049652,0.2721306681632995,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1499328613281,0.8043529391288757,0.3198047578334808,0.3052113354206085,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1498413085937,0.7269565463066101,0.2337727397680282,1.064075946807861,285.1500244140625,284.95001220703125,296.0302124023437,288.1910705566406,296.0299072265625,297.3238525390625,287.1504821777344,1.0,0.5941352844238281,1.0,1.0,0.0,1.0,-3.1540403366088867,3.1540324687957764,8.000123671081383e-06,2.436912298202514,0.8004599213600159,0.8004599213600159,0.0,158.47491455078125,169.0,28342.80078125,-0.0,2646.5458984375,1.0,283.1499938964844,286.2326354980469,291.20428466796875,293.052734375,313.1779479980469,299.9701538085937,283.1499938964844,17731.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851099967956543,1.0,0.0,0.0,2.197108268737793,2.197117805480957,3.22104114047761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4774.2158203125,0.0,355.51007080078125,1895.4371337890625,-0.0,2336.138916015625,0.5548672080039978,1.0,0.0,3.0,1.0,0.0
12057000,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1544189453125,0.9275866150856018,0.494394451379776,0.4462775588035583,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1544189453125,0.97528076171875,0.5704551935195923,0.5402505397796631,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.15435791015625,0.8532372117042542,0.3888295590877533,0.2731906175613403,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1543273925781,0.8032729029655457,0.3206818103790283,0.3061053454875946,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1542358398437,0.726046085357666,0.2343594431877136,1.0670549869537354,285.1543884277344,284.95001220703125,296.0378723144531,288.1988830566406,296.0375671386719,297.3252258300781,287.1548156738281,1.0,0.596014678478241,1.0,1.0,0.0,1.0,-3.161501407623291,3.1614933013916016,8.038210580707528e-06,2.442755699157715,0.8017045259475708,0.8017045259475708,0.0,160.06918334960938,172.0,28421.330078125,-0.0,2669.963623046875,1.0,283.1499938964844,286.23468017578125,291.2109680175781,293.0640869140625,313.1779479980469,299.9701538085937,283.1499938964844,17724.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861123085021973,1.0,0.0,0.0,2.201827049255371,2.201836585998535,3.234892176351423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4780.376953125,0.0,357.4268493652344,1895.4371337890625,-0.0,2345.1884765625,0.555885910987854,1.0,0.0,3.0,1.0,0.0
12057060,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.16290283203125,0.9217258095741272,0.4936898350715637,0.4457672238349914,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1629333496094,0.9724779725074768,0.573778510093689,0.5435025691986084,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1628723144531,0.8514401316642761,0.3921086192131042,0.2755589187145233,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.162841796875,0.8008382320404053,0.3225807845592499,0.3080336451530456,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.16278076171875,0.7239278554916382,0.235565036535263,1.073170185089111,285.16290283203125,284.95001220703125,296.0552062988281,288.21826171875,296.0549011230469,297.32733154296875,287.16326904296875,1.0,0.6000916957855225,1.0,1.0,0.0,1.0,-3.177318334579468,3.1773102283477783,8.119291123875882e-06,2.455158472061157,0.8046025037765503,0.8046025037765503,0.0,163.6301727294922,175.0,28593.70703125,-0.0,2720.927978515625,1.0,283.1499938964844,286.23797607421875,291.2281494140625,293.0912170410156,313.1779479980469,299.9701538085937,283.1499938964844,17709.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880794405937195,1.0,0.0,0.0,2.212940692901612,2.2129504680633545,3.2676305750101164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4794.55322265625,0.0,361.98480224609375,1895.4371337890625,-0.0,2362.975341796875,0.5582916736602783,1.0,0.0,3.0,1.0,0.0
