time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12057120,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.16290283203125,0.9217258095741272,0.4936898350715637,0.4457672238349914,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1629333496094,0.9724779725074768,0.573778510093689,0.5435025691986084,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1628723144531,0.8514401316642761,0.3921086192131042,0.2755589187145233,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.162841796875,0.8008382320404053,0.3225807845592499,0.3080336451530456,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.16278076171875,0.7239278554916382,0.235565036535263,1.073170185089111,285.16290283203125,284.95001220703125,296.0552062988281,288.21826171875,296.0549011230469,297.32733154296875,287.16326904296875,1.0,0.6000916957855225,1.0,1.0,0.0,1.0,-3.177318334579468,3.1773102283477783,8.119291123875882e-06,2.455158472061157,0.8046025037765503,0.8046025037765503,0.0,163.6301727294922,175.0,28593.70703125,-0.0,2720.927978515625,1.0,283.1499938964844,286.23797607421875,291.2281494140625,293.0912170410156,313.1779479980469,299.9701538085937,283.1499938964844,17709.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880794405937195,1.0,0.0,0.0,2.212940692901612,2.2129504680633545,3.2676305750101164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4794.55322265625,0.0,361.98480224609375,1895.4371337890625,-0.0,2362.975341796875,0.5582916736602783,1.0,0.0,3.0,1.0,0.0
12057180,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1700134277344,0.9162201881408693,0.492956131696701,0.4452211558818817,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1700439453125,0.9698067903518676,0.5770066380500793,0.5466533899307251,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.16998291015625,0.8498334884643555,0.3953630924224853,0.2779006659984588,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1699523925781,0.798539936542511,0.3243949115276336,0.3098675310611725,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1698913574219,0.7218523025512695,0.2366510331630706,1.0786664485931396,285.1700134277344,284.95001220703125,296.0724792480469,288.2397766113281,296.0721740722656,297.3285827636719,287.1703186035156,1.0,0.6039528250694275,1.0,1.0,0.0,1.0,-3.1920809745788574,3.192072629928589,8.195380360120907e-06,2.4667532444000244,0.807584822177887,0.807584822177887,0.0,167.07472229003906,178.0,28760.748046875,-0.0,2769.5771484375,1.0,283.1499938964844,286.239990234375,291.2481994628906,293.1208190917969,313.1779479980469,299.9701538085937,283.1499938964844,17696.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897529006004333,1.0,0.0,0.0,2.2245006561279297,2.2245101928710938,3.301858271242964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4809.1953125,0.0,366.785888671875,1895.4371337890625,-0.0,2378.13134765625,0.5608018040657043,1.0,0.0,3.0,1.0,0.0
12057240,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1700134277344,0.9162201881408693,0.492956131696701,0.4452211558818817,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1700439453125,0.9698067903518676,0.5770066380500793,0.5466533899307251,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.16998291015625,0.8498334884643555,0.3953630924224853,0.2779006659984588,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1699523925781,0.798539936542511,0.3243949115276336,0.3098675310611725,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1698913574219,0.7218523025512695,0.2366510331630706,1.0786664485931396,285.1700134277344,284.95001220703125,296.0724792480469,288.2397766113281,296.0721740722656,297.3285827636719,287.1703186035156,1.0,0.6039528250694275,1.0,1.0,0.0,1.0,-3.1920809745788574,3.192072629928589,8.195380360120907e-06,2.4667532444000244,0.807584822177887,0.807584822177887,0.0,167.07472229003906,178.0,28760.748046875,-0.0,2769.5771484375,1.0,283.1499938964844,286.239990234375,291.2481994628906,293.1208190917969,313.1779479980469,299.9701538085937,283.1499938964844,17696.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897529006004333,1.0,0.0,0.0,2.2245006561279297,2.2245101928710938,3.301858271242964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4809.1953125,0.0,366.785888671875,1895.4371337890625,-0.0,2378.13134765625,0.5608018040657043,1.0,0.0,3.0,1.0,0.0
12057300,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1731872558594,0.9136216640472412,0.4925850927829742,0.4449416100978851,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1731872558594,0.9685316681861876,0.5785927772521973,0.5481992363929749,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.17315673828125,0.8491094708442688,0.3969899415969848,0.279068648815155,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1731262207031,0.7974538207054138,0.3252802193164825,0.3107600808143616,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1730651855469,0.7208453416824341,0.2371623367071151,1.0812503099441528,285.1731872558594,284.95001220703125,296.0810546875,288.25128173828125,296.0807800292969,297.3290100097656,287.1734619140625,1.0,0.6058188676834106,1.0,1.0,0.0,1.0,-3.199188470840454,3.1991803646087646,8.232154868892394e-06,2.472341060638428,0.8091050386428833,0.8091050386428833,0.0,168.75344848632812,178.0,28842.978515625,-0.0,2793.2587890625,1.0,283.1499938964844,286.2406311035156,291.2592468261719,293.1365966796875,313.1779479980469,299.9701538085937,283.1499938964844,17691.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905231714248657,1.0,0.0,0.0,2.2304234504699707,2.2304329872131348,3.319464099149627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4816.7158203125,0.0,369.2681884765625,1895.4371337890625,-0.0,2385.11572265625,0.5620904564857483,1.0,0.0,3.0,1.0,0.0
12057360,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1761474609375,0.9111284017562866,0.4922136664390564,0.4446602761745453,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1761474609375,0.967295467853546,0.5801626443862915,0.5497282147407532,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1761169433594,0.8484361171722412,0.3986198604106903,0.2802373766899109,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.17608642578125,0.7964088320732117,0.3261543810367584,0.3116402328014374,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1760559082031,0.7198600769042969,0.2376571595668792,1.0837490558624268,285.1761474609375,284.95001220703125,296.08966064453125,288.2632751464844,296.08935546875,297.329345703125,287.1764221191406,1.0,0.6076493859291077,1.0,1.0,0.0,1.0,-3.2061572074890137,3.206148862838745,8.268297278846148e-06,2.477822780609131,0.81064373254776,0.81064373254776,0.0,170.40621948242188,181.0,28924.59765625,-0.0,2816.609375,1.0,283.1499938964844,286.2410888671875,291.2709045410156,293.1529846191406,313.1779479980469,299.9701538085937,283.1499938964844,17687.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912672758102417,1.0,0.0,0.0,2.236431360244751,2.236441135406494,3.337370912959159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4824.36474609375,0.0,371.8011474609375,1895.4371337890625,-0.0,2391.8671875,0.5633991360664368,1.0,0.0,3.0,1.0,0.0
12057420,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1816101074219,0.90644633769989,0.4914734065532684,0.4440969824790954,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1816101074219,0.964920699596405,0.5832614898681641,0.5527442693710327,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1815795898437,0.8472189903259277,0.4018933176994324,0.2825815379619598,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1815490722656,0.7944251298904419,0.3278774917125702,0.3133728504180908,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1815185546875,0.7179460525512695,0.2386094033718109,1.0885560512542725,285.1816101074219,284.95001220703125,296.10675048828125,288.2884521484375,296.1064453125,297.329833984375,287.1818542480469,1.0,0.6112291216850281,1.0,1.0,0.0,1.0,-3.219789266586304,3.219780921936035,8.339241503563244e-06,2.488551139831543,0.8137697577476501,0.8137697577476501,0.0,173.65267944335938,184.0,29086.580078125,-0.0,2862.63134765625,1.0,283.1499938964844,286.2415771484375,291.295654296875,293.18719482421875,313.1779479980469,299.9701538085937,283.1499938964844,17678.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79269939661026,1.0,0.0,0.0,2.2486538887023926,2.248663663864136,3.373949652996089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4839.99755859375,0.0,376.9992980957031,1895.4371337890625,-0.0,2404.874267578125,0.5660654902458191,1.0,0.0,3.0,1.0,0.0
12057480,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1816101074219,0.90644633769989,0.4914734065532684,0.4440969824790954,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1816101074219,0.964920699596405,0.5832614898681641,0.5527442693710327,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1815795898437,0.8472189903259277,0.4018933176994324,0.2825815379619598,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1815490722656,0.7944251298904419,0.3278774917125702,0.3133728504180908,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1815185546875,0.7179460525512695,0.2386094033718109,1.0885560512542725,285.1816101074219,284.95001220703125,296.10675048828125,288.2884521484375,296.1064453125,297.329833984375,287.1818542480469,1.0,0.6112291216850281,1.0,1.0,0.0,1.0,-3.219789266586304,3.219780921936035,8.339241503563244e-06,2.488551139831543,0.8137697577476501,0.8137697577476501,0.0,173.65267944335938,184.0,29086.580078125,-0.0,2862.63134765625,1.0,283.1499938964844,286.2415771484375,291.295654296875,293.18719482421875,313.1779479980469,299.9701538085937,283.1499938964844,17678.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79269939661026,1.0,0.0,0.0,2.2486538887023926,2.248663663864136,3.373949652996089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4839.99755859375,0.0,376.9992980957031,1895.4371337890625,-0.0,2404.874267578125,0.5660654902458191,1.0,0.0,3.0,1.0,0.0
12057540,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1865539550781,0.9021652936935424,0.4907402396202087,0.4435372054576874,297.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1865539550781,0.962654709815979,0.5863097310066223,0.5557094812393188,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1865234375,0.8461512923240662,0.4051905274391174,0.2849394381046295,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1864929199219,0.7925628423690796,0.3295724391937256,0.3150752186775207,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1864624023437,0.7160933613777161,0.2395202368497848,1.0931556224822998,285.1865234375,284.95001220703125,296.123779296875,288.3152160644531,296.1235046386719,297.3301086425781,287.186767578125,1.0,0.6147209405899048,1.0,1.0,0.0,1.0,-3.233095407485962,3.2330870628356934,8.408788744418416e-06,2.499025583267212,0.8169574737548828,0.8169574737548828,0.0,176.8371124267578,187.0,29247.298828125,-0.0,2907.98583984375,1.0,283.1499938964844,286.2415466308594,291.3221435546875,293.22320556640625,313.1779479980469,299.9701538085937,283.1499938964844,17672.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940834760665894,1.0,0.0,0.0,2.2611172199249268,2.26112699508667,3.411453803892073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4856.0380859375,0.0,382.3605346679688,1895.4371337890625,-0.0,2417.459716796875,0.5687893033027649,1.0,0.0,3.0,1.0,0.0
12057600,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1865539550781,0.9021652936935424,0.4907402396202087,0.4435372054576874,297.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1865539550781,0.962654709815979,0.5863097310066223,0.5557094812393188,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1865234375,0.8461512923240662,0.4051905274391174,0.2849394381046295,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1864929199219,0.7925628423690796,0.3295724391937256,0.3150752186775207,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1864624023437,0.7160933613777161,0.2395202368497848,1.0931556224822998,285.1865234375,284.95001220703125,296.123779296875,288.3152160644531,296.1235046386719,297.3301086425781,287.186767578125,1.0,0.6147209405899048,1.0,1.0,0.0,1.0,-3.233095407485962,3.2330870628356934,8.408788744418416e-06,2.499025583267212,0.8169574737548828,0.8169574737548828,0.0,176.8371124267578,187.0,29247.298828125,-0.0,2907.98583984375,1.0,283.1499938964844,286.2415466308594,291.3221435546875,293.22320556640625,313.1779479980469,299.9701538085937,283.1499938964844,17672.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940834760665894,1.0,0.0,0.0,2.2611172199249268,2.26112699508667,3.411453803892073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4856.0380859375,0.0,382.3605346679688,1895.4371337890625,-0.0,2417.459716796875,0.5687893033027649,1.0,0.0,3.0,1.0,0.0
12057660,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1910705566406,0.8981277942657471,0.490016758441925,0.4429843723773956,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.19110107421875,0.9604716897010804,0.589309573173523,0.558627188205719,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1910705566406,0.8452069759368896,0.4085161089897156,0.2873153388500213,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1910400390625,0.7907978892326355,0.331243097782135,0.3167524933815002,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1910095214844,0.7142842411994934,0.2403965294361114,1.0975868701934814,285.1910705566406,284.95001220703125,296.1407470703125,288.34326171875,296.14044189453125,297.3302917480469,287.1912841796875,1.0,0.6181438565254211,1.0,1.0,0.0,1.0,-3.2461419105529785,3.24613356590271,8.477250048599672e-06,2.5092921257019043,0.8202035427093506,0.8202035427093506,0.0,179.97796630859375,190.0,29407.05859375,-0.0,2952.891845703125,1.0,283.1499938964844,286.2411499023437,291.3500366210937,293.2606506347656,313.1779479980469,299.9701538085937,283.1499938964844,17666.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954385876655579,1.0,0.0,0.0,2.2737836837768555,2.2737936973571777,3.449782468578633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4872.4248046875,0.0,387.8708190917969,1895.4371337890625,-0.0,2429.796630859375,0.5715619325637817,1.0,0.0,3.0,1.0,0.0
12057720,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1910705566406,0.8981277942657471,0.490016758441925,0.4429843723773956,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.19110107421875,0.9604716897010804,0.589309573173523,0.558627188205719,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1910705566406,0.8452069759368896,0.4085161089897156,0.2873153388500213,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1910400390625,0.7907978892326355,0.331243097782135,0.3167524933815002,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1910095214844,0.7142842411994934,0.2403965294361114,1.0975868701934814,285.1910705566406,284.95001220703125,296.1407470703125,288.34326171875,296.14044189453125,297.3302917480469,287.1912841796875,1.0,0.6181438565254211,1.0,1.0,0.0,1.0,-3.2461419105529785,3.24613356590271,8.477250048599672e-06,2.5092921257019043,0.8202035427093506,0.8202035427093506,0.0,179.97796630859375,190.0,29407.05859375,-0.0,2952.891845703125,1.0,283.1499938964844,286.2411499023437,291.3500366210937,293.2606506347656,313.1779479980469,299.9701538085937,283.1499938964844,17666.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954385876655579,1.0,0.0,0.0,2.2737836837768555,2.2737936973571777,3.449782468578633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4872.4248046875,0.0,387.8708190917969,1895.4371337890625,-0.0,2429.796630859375,0.5715619325637817,1.0,0.0,3.0,1.0,0.0
12057780,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1952819824219,0.8942263126373291,0.4893039166927337,0.4424400329589844,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1952819824219,0.9583501815795898,0.5922630429267883,0.5615003705024719,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1952819824219,0.8443633913993835,0.4118715524673462,0.2897109389305115,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1952514648437,0.7891101837158203,0.33289235830307,0.318408191204071,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1952209472656,0.7125025391578674,0.2412432432174682,1.1018775701522827,285.1952819824219,284.95001220703125,296.1576232910156,288.3724365234375,296.1573486328125,297.3303527832031,287.1954650878906,1.0,0.6215125918388367,1.0,1.0,0.0,1.0,-3.258974075317383,3.258965492248535,8.544832780899014e-06,2.519380569458008,0.8235032558441162,0.8235032558441162,0.0,183.09060668945312,193.0,29566.029296875,-0.0,2997.514404296875,1.0,283.1499938964844,286.240478515625,291.3791198730469,293.2992858886719,313.1779479980469,299.9701538085937,283.1499938964844,17661.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967705726623535,1.0,0.0,0.0,2.286613941192627,2.286623954772949,3.488823665520613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4889.09716796875,0.0,393.5145568847656,1895.4371337890625,-0.0,2441.936767578125,0.5743747353553772,1.0,0.0,3.0,1.0,0.0
12057840,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1952819824219,0.8942263126373291,0.4893039166927337,0.4424400329589844,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1952819824219,0.9583501815795898,0.5922630429267883,0.5615003705024719,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1952819824219,0.8443633913993835,0.4118715524673462,0.2897109389305115,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1952514648437,0.7891101837158203,0.33289235830307,0.318408191204071,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1952209472656,0.7125025391578674,0.2412432432174682,1.1018775701522827,285.1952819824219,284.95001220703125,296.1576232910156,288.3724365234375,296.1573486328125,297.3303527832031,287.1954650878906,1.0,0.6215125918388367,1.0,1.0,0.0,1.0,-3.258974075317383,3.258965492248535,8.544832780899014e-06,2.519380569458008,0.8235032558441162,0.8235032558441162,0.0,183.09060668945312,193.0,29566.029296875,-0.0,2997.514404296875,1.0,283.1499938964844,286.240478515625,291.3791198730469,293.2992858886719,313.1779479980469,299.9701538085937,283.1499938964844,17661.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967705726623535,1.0,0.0,0.0,2.286613941192627,2.286623954772949,3.488823665520613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4889.09716796875,0.0,393.5145568847656,1895.4371337890625,-0.0,2441.936767578125,0.5743747353553772,1.0,0.0,3.0,1.0,0.0
12057900,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.197265625,0.8923224210739136,0.4889532029628753,0.4421720504760742,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1972961425781,0.9573078751564026,0.5937217473983765,0.5629200339317322,297.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.197265625,0.8439745306968689,0.4135600924491882,0.2909162938594818,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1972351074219,0.7882915139198303,0.3337105512619018,0.3192290067672729,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1972045898437,0.7116181254386902,0.2416561841964721,1.103974223136902,285.197265625,284.95001220703125,296.1660461425781,288.38739013671875,296.1657409667969,297.3303527832031,287.1974792480469,1.0,0.6231792569160461,1.0,1.0,0.0,1.0,-3.265316963195801,3.265308380126953,8.578325832786504e-06,2.524362325668335,0.8251726627349854,0.8251726627349854,0.0,184.6391448974609,193.0,29645.236328125,-0.0,3019.745849609375,1.0,283.1499938964844,286.2400207519531,291.3940124511719,293.3190002441406,313.1779479980469,299.9701538085937,283.1499938964844,17659.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974300980567932,1.0,0.0,0.0,2.2930822372436523,2.2930922508239746,3.508590111778176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4897.525390625,0.0,396.3835144042969,1895.4371337890625,-0.0,2447.952880859375,0.5757944583892822,1.0,0.0,3.0,1.0,0.0
12057960,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.19921875,0.8904494643211365,0.4886091947555542,0.4419089257717132,297.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.19921875,0.9562758803367616,0.5951672792434692,0.564327597618103,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1991882324219,0.843605101108551,0.4152541756629944,0.2921258807182312,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1991882324219,0.7874897718429565,0.3345271646976471,0.3200471997261047,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1991577148437,0.7107365727424622,0.2420625984668731,1.1060404777526855,285.19921875,284.95001220703125,296.1744384765625,288.4025573730469,296.1741638183594,297.330322265625,287.19940185546875,1.0,0.6248353719711304,1.0,1.0,0.0,1.0,-3.2716164588928223,3.2716078758239746,8.611644261691254e-06,2.5293056964874268,0.8268545866012573,0.8268545866012573,0.0,186.1835174560547,196.0,29724.279296875,-0.0,3041.940185546875,1.0,283.1499938964844,286.239501953125,291.4091186523437,293.33892822265625,313.1779479980469,299.9701538085937,283.1499938964844,17657.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980860471725464,1.0,0.0,0.0,2.29958176612854,2.2995917797088623,3.528507761529909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4906.0048828125,0.0,399.2821350097656,1895.4371337890625,-0.0,2453.939453125,0.5772220492362976,1.0,0.0,3.0,1.0,0.0
12058020,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2029113769531,0.8867908120155334,0.4879360198974609,0.4413974285125732,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2029113769531,0.9542381763458252,0.5980218648910522,0.5671079158782959,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2029113769531,0.8429172039031982,0.4186598062515259,0.2945563793182373,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.202880859375,0.7859336733818054,0.3361544013023376,0.3216785192489624,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2028503417969,0.7089778780937195,0.2428575605154037,1.1100910902023315,285.2029113769531,284.95001220703125,296.191162109375,288.433349609375,296.1908874511719,297.33026123046875,287.2030944824219,1.0,0.6281200647354126,1.0,1.0,0.0,1.0,-3.2841005325317383,3.28409194946289,8.677826372149866e-06,2.539088249206543,0.8302529454231262,0.8302529454231262,0.0,189.2636566162109,199.0,29881.912109375,-0.0,3086.2646484375,1.0,283.1499938964844,286.23834228515625,291.4398498535156,293.3792724609375,313.1779479980469,299.9701538085937,283.1499938964844,17654.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799387514591217,1.0,0.0,0.0,2.312656879425049,2.31266713142395,3.568747501958569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4923.09130859375,0.0,405.1615905761719,1895.4371337890625,-0.0,2465.826416015625,0.580096960067749,1.0,0.0,3.0,1.0,0.0
12058080,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2029113769531,0.8867908120155334,0.4879360198974609,0.4413974285125732,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2029113769531,0.9542381763458252,0.5980218648910522,0.5671079158782959,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2029113769531,0.8429172039031982,0.4186598062515259,0.2945563793182373,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.202880859375,0.7859336733818054,0.3361544013023376,0.3216785192489624,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2028503417969,0.7089778780937195,0.2428575605154037,1.1100910902023315,285.2029113769531,284.95001220703125,296.191162109375,288.433349609375,296.1908874511719,297.33026123046875,287.2030944824219,1.0,0.6281200647354126,1.0,1.0,0.0,1.0,-3.2841005325317383,3.28409194946289,8.677826372149866e-06,2.539088249206543,0.8302529454231262,0.8302529454231262,0.0,189.2636566162109,199.0,29881.912109375,-0.0,3086.2646484375,1.0,283.1499938964844,286.23834228515625,291.4398498535156,293.3792724609375,313.1779479980469,299.9701538085937,283.1499938964844,17654.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799387514591217,1.0,0.0,0.0,2.312656879425049,2.31266713142395,3.568747501958569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4923.09130859375,0.0,405.1615905761719,1895.4371337890625,-0.0,2465.826416015625,0.580096960067749,1.0,0.0,3.0,1.0,0.0
12058140,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2051696777344,0.884504497051239,0.4875117838382721,0.441077172756195,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2052001953125,0.9529489874839784,0.5998228788375854,0.5688627362251282,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2051696777344,0.8425107002258301,0.420854240655899,0.296121597290039,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.20513916015625,0.7849651575088501,0.3371880948543548,0.3227162659168243,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2051086425781,0.7078524827957153,0.2433536350727081,1.1126258373260498,285.2051696777344,284.95001220703125,296.20184326171875,288.4533386230469,296.2015686035156,297.3301696777344,287.2053527832031,1.0,0.6302033066749573,1.0,1.0,0.0,1.0,-3.292004346847534,3.2919955253601074,8.719829565961845e-06,2.5452709197998047,0.8324523568153381,0.8324523568153381,0.0,191.23057556152344,199.0,29982.43359375,-0.0,3114.58154296875,1.0,283.1499938964844,286.2375183105469,291.4598388671875,293.4054260253906,313.1779479980469,299.9701538085937,283.1499938964844,17652.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002164959907532,1.0,0.0,0.0,2.321073770523072,2.3210840225219727,3.59477127176433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4934.0986328125,0.0,408.9803466796875,1895.4371337890625,-0.0,2473.404541015625,0.5819496512413025,1.0,0.0,3.0,1.0,0.0
12058200,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2064208984375,0.8832353949546814,0.487274557352066,0.4408984780311584,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2064208984375,0.9522282481193542,0.6008279323577881,0.5698422789573669,297.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2064208984375,0.8422922492027283,0.4220934808254242,0.2970053553581238,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2063903808594,0.7844281196594238,0.3377664685249328,0.3232973515987396,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.20635986328125,0.7072232961654663,0.2436288148164749,1.1140342950820925,285.2064208984375,284.95001220703125,296.2078552246094,288.46466064453125,296.2075500488281,297.330078125,287.20660400390625,1.0,0.631369411945343,1.0,1.0,0.0,1.0,-3.2964227199554443,3.2964141368865967,8.743345460970886e-06,2.548723220825196,0.8336968421936035,0.8336968421936035,0.0,192.3363647460937,202.0,30038.84765625,-0.0,3130.5009765625,1.0,283.1499938964844,286.2370300292969,291.4711303710937,293.4201965332031,313.1779479980469,299.9701538085937,283.1499938964844,17651.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800681471824646,1.0,0.0,0.0,2.3258204460144043,2.3258306980133057,3.60948916977577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4940.30615234375,0.0,411.1457214355469,1895.4371337890625,-0.0,2477.6572265625,0.5829951167106628,1.0,0.0,3.0,1.0,0.0
12058260,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2097473144531,0.8797724843025208,0.4866204261779785,0.4404068887233734,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2097473144531,0.9502397775650024,0.6035854816436768,0.5725312829017639,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.209716796875,0.8417243361473083,0.4255568385124206,0.2994747459888458,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.209716796875,0.7829615473747253,0.3393585383892059,0.3248983025550842,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2096862792969,0.7054917812347412,0.2443768680095672,1.1178735494613647,285.2097473144531,284.95001220703125,296.2244567871094,288.49627685546875,296.2241516113281,297.3298645019531,287.2098999023437,1.0,0.6345849633216858,1.0,1.0,0.0,1.0,-3.308577537536621,3.3085687160491943,8.80815878190333e-06,2.5582051277160645,0.8371840119361877,0.8371840119361877,0.0,195.4053649902344,205.0,30194.982421875,-0.0,3174.648681640625,1.0,283.1499938964844,286.23553466796875,291.5027160644531,293.4614562988281,313.1779479980469,299.9701538085937,283.1499938964844,17649.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019731640815735,1.0,0.0,0.0,2.339053153991699,2.3390634059906006,3.650677911082312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4957.5859375,0.0,417.22698974609375,1895.4371337890625,-0.0,2489.47900390625,0.5859122276306152,1.0,0.0,3.0,1.0,0.0
12058320,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2097473144531,0.8797724843025208,0.4866204261779785,0.4404068887233734,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2097473144531,0.9502397775650024,0.6035854816436768,0.5725312829017639,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.209716796875,0.8417243361473083,0.4255568385124206,0.2994747459888458,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.209716796875,0.7829615473747253,0.3393585383892059,0.3248983025550842,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2096862792969,0.7054917812347412,0.2443768680095672,1.1178735494613647,285.2097473144531,284.95001220703125,296.2244567871094,288.49627685546875,296.2241516113281,297.3298645019531,287.2098999023437,1.0,0.6345849633216858,1.0,1.0,0.0,1.0,-3.308577537536621,3.3085687160491943,8.80815878190333e-06,2.5582051277160645,0.8371840119361877,0.8371840119361877,0.0,195.4053649902344,205.0,30194.982421875,-0.0,3174.648681640625,1.0,283.1499938964844,286.23553466796875,291.5027160644531,293.4614562988281,313.1779479980469,299.9701538085937,283.1499938964844,17649.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019731640815735,1.0,0.0,0.0,2.339053153991699,2.3390634059906006,3.650677911082312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4957.5859375,0.0,417.22698974609375,1895.4371337890625,-0.0,2489.47900390625,0.5859122276306152,1.0,0.0,3.0,1.0,0.0
12058380,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.212890625,0.8763965964317322,0.4859718680381775,0.4399207532405853,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.212890625,0.9482699036598206,0.6062949895858765,0.575175404548645,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.212890625,0.8412085771560669,0.4290496408939361,0.3019644618034363,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2128601074219,0.7815282940864563,0.3409288227558136,0.3264793455600738,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2128295898437,0.703783392906189,0.2451026439666748,1.121613621711731,285.212890625,284.95001220703125,296.240966796875,288.5279541015625,296.2406921386719,297.32958984375,287.2130432128906,1.0,0.6377681493759155,1.0,1.0,0.0,1.0,-3.320566177368164,3.3205573558807373,8.872263606463093e-06,2.567535400390625,0.8407115340232849,0.8407115340232849,0.0,198.4725646972656,208.0,30350.2578125,-0.0,3218.712158203125,1.0,283.1499938964844,286.23388671875,291.534423828125,293.5028381347656,313.1779479980469,299.9701538085937,283.1499938964844,17648.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032667636871338,1.0,0.0,0.0,2.352335214614868,2.3523457050323486,3.692255745590957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4974.87158203125,0.0,423.3975830078125,1895.4371337890625,-0.0,2501.329833984375,0.5888437628746033,1.0,0.0,3.0,1.0,0.0
12058440,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.212890625,0.8763965964317322,0.4859718680381775,0.4399207532405853,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.212890625,0.9482699036598206,0.6062949895858765,0.575175404548645,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.212890625,0.8412085771560669,0.4290496408939361,0.3019644618034363,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2128601074219,0.7815282940864563,0.3409288227558136,0.3264793455600738,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2128295898437,0.703783392906189,0.2451026439666748,1.121613621711731,285.212890625,284.95001220703125,296.240966796875,288.5279541015625,296.2406921386719,297.32958984375,287.2130432128906,1.0,0.6377681493759155,1.0,1.0,0.0,1.0,-3.320566177368164,3.3205573558807373,8.872263606463093e-06,2.567535400390625,0.8407115340232849,0.8407115340232849,0.0,198.4725646972656,208.0,30350.2578125,-0.0,3218.712158203125,1.0,283.1499938964844,286.23388671875,291.534423828125,293.5028381347656,313.1779479980469,299.9701538085937,283.1499938964844,17648.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032667636871338,1.0,0.0,0.0,2.352335214614868,2.3523457050323486,3.692255745590957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4974.87158203125,0.0,423.3975830078125,1895.4371337890625,-0.0,2501.329833984375,0.5888437628746033,1.0,0.0,3.0,1.0,0.0
12058500,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.21441650390625,0.8747406005859375,0.4856495261192322,0.4396795630455017,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.21441650390625,0.9472910761833192,0.6076304912567139,0.5764795541763306,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2143859863281,0.8409699201583862,0.4308078289031982,0.3032174408435821,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2143859863281,0.7808228135108948,0.3417049646377563,0.3272615373134613,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.21435546875,0.7029370665550232,0.2454568445682525,1.1234447956085205,285.21441650390625,284.95001220703125,296.24920654296875,288.5437927246094,296.2489318847656,297.32940673828125,287.2145690917969,1.0,0.6393470764160156,1.0,1.0,0.0,1.0,-3.3264944553375244,3.3264856338500977,8.904028618417215e-06,2.572141170501709,0.8424907326698303,0.8424907326698303,0.0,200.0053558349609,208.0,30427.53515625,-0.0,3240.7001953125,1.0,283.1499938964844,286.2330322265625,291.5502624511719,293.52349853515625,313.1779479980469,299.9701538085937,283.1499938964844,17647.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039154410362244,1.0,0.0,0.0,2.3589913845062256,2.359001874923706,3.713180660724902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4983.4970703125,0.0,426.514892578125,1895.4371337890625,-0.0,2507.277099609375,0.5903141498565674,1.0,0.0,3.0,1.0,0.0
12058560,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.21588134765625,0.873104989528656,0.485328197479248,0.4394393563270569,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.21588134765625,0.946316659450531,0.608954668045044,0.5777730941772461,297.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.21588134765625,0.8407428860664368,0.4325729310512543,0.3044752478599548,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2158508300781,0.7801246643066406,0.3424757421016693,0.32803875207901,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2158203125,0.7020962834358215,0.245806023478508,1.1252537965774536,285.21588134765625,284.95001220703125,296.2574462890625,288.5595397949219,296.2571716308594,297.3292541503906,287.2160339355469,1.0,0.6409186720848083,1.0,1.0,0.0,1.0,-3.3323841094970703,3.332375288009644,8.935629011830315e-06,2.576711893081665,0.8442786931991577,0.8442786931991577,0.0,201.5382080078125,211.0,30504.591796875,-0.0,3262.67333984375,1.0,283.1499938964844,286.2321472167969,291.5660400390625,293.54412841796875,313.1779479980469,299.9701538085937,283.1499938964844,17646.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804566502571106,1.0,0.0,0.0,2.3656530380249023,2.365663528442383,3.7341814618230273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4992.103515625,0.0,429.6516723632813,1895.4371337890625,-0.0,2513.2490234375,0.5917866230010986,1.0,0.0,3.0,1.0,0.0
12058620,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.21875,0.8698952198028564,0.4846886694431305,0.4389620423316955,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.21875,0.94437974691391,0.6115652918815613,0.5803250670433044,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2187194824219,0.8403244614601135,0.4361262321472168,0.3070068061351776,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2187194824219,0.7787489295005798,0.3439994156360626,0.3295765519142151,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2186889648437,0.7004303336143494,0.2464880645275116,1.1287989616394043,285.21875,284.95001220703125,296.2738342285156,288.5907897949219,296.2735595703125,297.3288269042969,287.2188720703125,1.0,0.6440378427505493,1.0,1.0,0.0,1.0,-3.344036817550659,3.3440277576446533,8.998282282846048e-06,2.5857417583465576,0.8478826880455017,0.8478826880455017,0.0,204.6028289794922,214.0,30657.958984375,-0.0,3306.5390625,1.0,283.1499938964844,286.23028564453125,291.59735107421875,293.5850830078125,313.1779479980469,299.9701538085937,283.1499938964844,17645.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058767318725586,1.0,0.0,0.0,2.378988981246948,2.3789994716644287,3.776401911181893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5009.224609375,0.0,435.9819030761719,1895.4371337890625,-0.0,2525.27490234375,0.5947368144989014,1.0,0.0,3.0,1.0,0.0
12058680,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.21875,0.8698952198028564,0.4846886694431305,0.4389620423316955,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.21875,0.94437974691391,0.6115652918815613,0.5803250670433044,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2187194824219,0.8403244614601135,0.4361262321472168,0.3070068061351776,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2187194824219,0.7787489295005798,0.3439994156360626,0.3295765519142151,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2186889648437,0.7004303336143494,0.2464880645275116,1.1287989616394043,285.21875,284.95001220703125,296.2738342285156,288.5907897949219,296.2735595703125,297.3288269042969,287.2188720703125,1.0,0.6440378427505493,1.0,1.0,0.0,1.0,-3.344036817550659,3.3440277576446533,8.998282282846048e-06,2.5857417583465576,0.8478826880455017,0.8478826880455017,0.0,204.6028289794922,214.0,30657.958984375,-0.0,3306.5390625,1.0,283.1499938964844,286.23028564453125,291.59735107421875,293.5850830078125,313.1779479980469,299.9701538085937,283.1499938964844,17645.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058767318725586,1.0,0.0,0.0,2.378988981246948,2.3789994716644287,3.776401911181893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5009.224609375,0.0,435.9819030761719,1895.4371337890625,-0.0,2525.27490234375,0.5947368144989014,1.0,0.0,3.0,1.0,0.0
12058740,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2214660644531,0.8667652010917664,0.4840527474880218,0.438488245010376,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2214660644531,0.9424594640731812,0.6141272187232971,0.582831621170044,297.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2214660644531,0.8399513959884644,0.4397095143795013,0.3095590770244598,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2214660644531,0.7773998975753784,0.3455000221729278,0.3310928344726562,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.221435546875,0.6987852454185486,0.2471495568752288,1.1322526931762695,285.2214660644531,284.95001220703125,296.2901611328125,288.6215515136719,296.2898864746094,297.3283996582031,287.2216186523437,1.0,0.6471264362335205,1.0,1.0,0.0,1.0,-3.3555283546447754,3.355519294738769,9.06024160940433e-06,2.5946314334869385,0.8515216112136841,0.8515216112136841,0.0,207.6665954589844,217.0,30810.3359375,-0.0,3350.31005859375,1.0,283.1499938964844,286.22833251953125,291.628173828125,293.62554931640625,313.1779479980469,299.9701538085937,283.1499938964844,17645.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072032332420349,1.0,0.0,0.0,2.39232873916626,2.39233946800232,3.818871903149557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5026.1826171875,0.0,442.3818359375,1895.4371337890625,-0.0,2537.462158203125,0.5976910591125488,1.0,0.0,3.0,1.0,0.0
12058800,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2214660644531,0.8667652010917664,0.4840527474880218,0.438488245010376,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2214660644531,0.9424594640731812,0.6141272187232971,0.582831621170044,297.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2214660644531,0.8399513959884644,0.4397095143795013,0.3095590770244598,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2214660644531,0.7773998975753784,0.3455000221729278,0.3310928344726562,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.221435546875,0.6987852454185486,0.2471495568752288,1.1322526931762695,285.2214660644531,284.95001220703125,296.2901611328125,288.6215515136719,296.2898864746094,297.3283996582031,287.2216186523437,1.0,0.6471264362335205,1.0,1.0,0.0,1.0,-3.3555283546447754,3.355519294738769,9.06024160940433e-06,2.5946314334869385,0.8515216112136841,0.8515216112136841,0.0,207.6665954589844,217.0,30810.3359375,-0.0,3350.31005859375,1.0,283.1499938964844,286.22833251953125,291.628173828125,293.62554931640625,313.1779479980469,299.9701538085937,283.1499938964844,17645.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072032332420349,1.0,0.0,0.0,2.39232873916626,2.39233946800232,3.818871903149557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5026.1826171875,0.0,442.3818359375,1895.4371337890625,-0.0,2537.462158203125,0.5976910591125488,1.0,0.0,3.0,1.0,0.0
12058860,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2240905761719,0.8637130260467529,0.4834200143814087,0.4380176365375519,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2240905761719,0.940555214881897,0.6166390776634216,0.5852915644645691,297.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2240905761719,0.8396226167678833,0.4433235824108124,0.3121325969696045,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2240600585937,0.7760759592056274,0.3469769358634949,0.3325870037078857,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2240600585937,0.697160542011261,0.2477906197309494,1.135615348815918,285.2240905761719,284.95001220703125,296.3064270019531,288.65155029296875,296.30615234375,297.327880859375,287.2242431640625,1.0,0.6501843929290771,1.0,1.0,0.0,1.0,-3.3668572902679443,3.3668482303619385,9.121502444031648e-06,2.6033835411071777,0.8551949262619019,0.8551949262619019,0.0,210.72921752929688,220.0,30961.666015625,-0.0,3393.973388671875,1.0,283.1499938964844,286.226318359375,291.65826416015625,293.6653137207031,313.1779479980469,299.9701538085937,283.1499938964844,17645.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808550238609314,1.0,0.0,0.0,2.4056601524353027,2.4056708812713623,3.8615522157670057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5042.9169921875,0.0,448.84576416015625,1895.4371337890625,-0.0,2549.8486328125,0.6006464958190918,1.0,0.0,3.0,1.0,0.0
