time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12058920,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2240905761719,0.8637130260467529,0.4834200143814087,0.4380176365375519,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2240905761719,0.940555214881897,0.6166390776634216,0.5852915644645691,297.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2240905761719,0.8396226167678833,0.4433235824108124,0.3121325969696045,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2240600585937,0.7760759592056274,0.3469769358634949,0.3325870037078857,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2240600585937,0.697160542011261,0.2477906197309494,1.135615348815918,285.2240905761719,284.95001220703125,296.3064270019531,288.65155029296875,296.30615234375,297.327880859375,287.2242431640625,1.0,0.6501843929290771,1.0,1.0,0.0,1.0,-3.3668572902679443,3.3668482303619385,9.121502444031648e-06,2.6033835411071777,0.8551949262619019,0.8551949262619019,0.0,210.72921752929688,220.0,30961.666015625,-0.0,3393.973388671875,1.0,283.1499938964844,286.226318359375,291.65826416015625,293.6653137207031,313.1779479980469,299.9701538085937,283.1499938964844,17645.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808550238609314,1.0,0.0,0.0,2.4056601524353027,2.4056708812713623,3.8615522157670057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5042.9169921875,0.0,448.84576416015625,1895.4371337890625,-0.0,2549.8486328125,0.6006464958190918,1.0,0.0,3.0,1.0,0.0
12058980,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.22662353515625,0.8607365489006042,0.4827900826931,0.4375497996807098,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.22662353515625,0.9386669993400574,0.6191007494926453,0.5877047181129456,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.22662353515625,0.8393363952636719,0.4469683766365051,0.3147273957729339,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2265930175781,0.7747761607170105,0.3484303057193756,0.3340592086315155,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2265625,0.6955559849739075,0.2484119087457656,1.1388899087905884,285.22662353515625,284.95001220703125,296.3226318359375,288.6806030273437,296.3223571777344,297.32733154296875,287.22674560546875,1.0,0.653212308883667,1.0,1.0,0.0,1.0,-3.3780264854431152,3.3780174255371094,9.182081157632638e-06,2.612004280090332,0.8589010834693909,0.8589010834693909,0.0,213.79080200195312,223.0,31111.927734375,-0.0,3437.52783203125,1.0,283.1499938964844,286.2242431640625,291.6874694824219,293.7041015625,313.1779479980469,299.9701538085937,283.1499938964844,17645.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809922993183136,1.0,0.0,0.0,2.418970823287964,2.4189817905426025,3.904403058641037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5059.373046875,0.0,455.3678283691406,1895.4371337890625,-0.0,2562.484130859375,0.6036003232002258,1.0,0.0,3.0,1.0,0.0
12059040,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.22662353515625,0.8607365489006042,0.4827900826931,0.4375497996807098,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.22662353515625,0.9386669993400574,0.6191007494926453,0.5877047181129456,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.22662353515625,0.8393363952636719,0.4469683766365051,0.3147273957729339,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2265930175781,0.7747761607170105,0.3484303057193756,0.3340592086315155,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2265625,0.6955559849739075,0.2484119087457656,1.1388899087905884,285.22662353515625,284.95001220703125,296.3226318359375,288.6806030273437,296.3223571777344,297.32733154296875,287.22674560546875,1.0,0.653212308883667,1.0,1.0,0.0,1.0,-3.3780264854431152,3.3780174255371094,9.182081157632638e-06,2.612004280090332,0.8589010834693909,0.8589010834693909,0.0,213.79080200195312,223.0,31111.927734375,-0.0,3437.52783203125,1.0,283.1499938964844,286.2242431640625,291.6874694824219,293.7041015625,313.1779479980469,299.9701538085937,283.1499938964844,17645.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809922993183136,1.0,0.0,0.0,2.418970823287964,2.4189817905426025,3.904403058641037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5059.373046875,0.0,455.3678283691406,1895.4371337890625,-0.0,2562.484130859375,0.6036003232002258,1.0,0.0,3.0,1.0,0.0
12059100,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.22784423828125,0.8592760562896729,0.4824760556221008,0.4373168647289276,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.22784423828125,0.9377286434173584,0.6203121542930603,0.5888931751251221,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.22784423828125,0.8392090201377869,0.4488027095794678,0.3160330057144165,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2278137207031,0.7741348147392273,0.3491478860378265,0.3347868025302887,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2278137207031,0.6947610974311829,0.2487151175737381,1.1404939889907837,285.22784423828125,284.95001220703125,296.3306884765625,288.6947326660156,296.3304443359375,297.3270568847656,287.2279663085937,1.0,0.6547149419784546,1.0,1.0,0.0,1.0,-3.38355016708374,3.3835411071777344,9.212109944201076e-06,2.6162660121917725,0.8607665300369263,0.8607665300369263,0.0,215.3210906982422,223.0,31186.640625,-0.0,3459.2587890625,1.0,283.1499938964844,286.2231750488281,291.70166015625,293.7230834960937,313.1779479980469,299.9701538085937,283.1499938964844,17645.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106198906898499,1.0,0.0,0.0,2.425615072250366,2.425626039505005,3.925881060240499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5067.47607421875,0.0,458.6488952636719,1895.4371337890625,-0.0,2568.90283203125,0.6050758361816406,1.0,0.0,3.0,1.0,0.0
12059160,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.22906494140625,0.8578335642814636,0.482162594795227,0.437084436416626,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.22906494140625,0.9367945194244384,0.6215113401412964,0.5900702476501465,297.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2290344238281,0.8390915989875793,0.4506444334983825,0.3173437416553497,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2290344238281,0.7734992504119873,0.3498597741127014,0.3355090916156769,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.22900390625,0.6939712762832642,0.249013751745224,1.1420778036117554,285.22906494140625,284.95001220703125,296.3387451171875,288.7085266113281,296.3385009765625,297.3267517089844,287.22918701171875,1.0,0.6562104821205139,1.0,1.0,0.0,1.0,-3.3890364170074463,3.3890273571014404,9.241980478691405e-06,2.620497703552246,0.8626394867897034,0.8626394867897034,0.0,216.8512420654297,226.0,31261.083984375,-0.0,3480.965576171875,1.0,283.1499938964844,286.2221069335937,291.7155456542969,293.74176025390625,313.1779479980469,299.9701538085937,283.1499938964844,17646.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113260269165039,1.0,0.0,0.0,2.432250022888184,2.4322609901428223,3.947387767766486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5075.4921875,0.0,461.9425048828125,1895.4371337890625,-0.0,2575.40966796875,0.6065499782562256,1.0,0.0,3.0,1.0,0.0
12059220,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2314147949219,0.8550015687942505,0.4815372824668884,0.4366212487220764,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2314147949219,0.9349374175071716,0.6238702535629272,0.5923876166343689,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2314147949219,0.8388864994049072,0.4543516933917999,0.3199816942214966,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2313842773437,0.7722439765930176,0.351265400648117,0.3369366824626922,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2313842773437,0.6924060583114624,0.2495967149734497,1.14518141746521,285.2314147949219,284.95001220703125,296.3548278808594,288.735107421875,296.3545837402344,297.3261108398437,287.2315368652344,1.0,0.6591793298721313,1.0,1.0,0.0,1.0,-3.3998889923095703,3.3998796939849854,9.30120950215496e-06,2.628868103027344,0.8664090037345886,0.8664090037345886,0.0,219.9106903076172,229.0,31409.103515625,-0.0,3524.283447265625,1.0,283.1499938964844,286.2199401855469,291.7422790527344,293.778076171875,313.1779479980469,299.9701538085937,283.1499938964844,17646.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127642869949341,1.0,0.0,0.0,2.4454870223999023,2.445497989654541,3.990469963355281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5091.21875,0.0,468.5642700195313,1895.4371337890625,-0.0,2588.67236328125,0.6094930171966553,1.0,0.0,3.0,1.0,0.0
12059280,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2314147949219,0.8550015687942505,0.4815372824668884,0.4366212487220764,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2314147949219,0.9349374175071716,0.6238702535629272,0.5923876166343689,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2314147949219,0.8388864994049072,0.4543516933917999,0.3199816942214966,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2313842773437,0.7722439765930176,0.351265400648117,0.3369366824626922,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2313842773437,0.6924060583114624,0.2495967149734497,1.14518141746521,285.2314147949219,284.95001220703125,296.3548278808594,288.735107421875,296.3545837402344,297.3261108398437,287.2315368652344,1.0,0.6591793298721313,1.0,1.0,0.0,1.0,-3.3998889923095703,3.3998796939849854,9.30120950215496e-06,2.628868103027344,0.8664090037345886,0.8664090037345886,0.0,219.9106903076172,229.0,31409.103515625,-0.0,3524.283447265625,1.0,283.1499938964844,286.2199401855469,291.7422790527344,293.778076171875,313.1779479980469,299.9701538085937,283.1499938964844,17646.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127642869949341,1.0,0.0,0.0,2.4454870223999023,2.445497989654541,3.990469963355281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5091.21875,0.0,468.5642700195313,1895.4371337890625,-0.0,2588.67236328125,0.6094930171966553,1.0,0.0,3.0,1.0,0.0
12059340,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2330627441406,0.8530049324035645,0.4810881316661834,0.4362888932228088,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2330627441406,0.9336105585098268,0.6255380511283875,0.594027578830719,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2330627441406,0.8387620449066162,0.457039475440979,0.3218937814235687,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2330627441406,0.7713534832000732,0.3522633612155914,0.3379513621330261,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2330322265625,0.6912914514541626,0.2500055730342865,1.1473674774169922,285.2330627441406,284.95001220703125,296.3663635253906,288.7532958984375,296.3661193847656,297.3256225585937,287.2331848144531,1.0,0.6612997055053711,1.0,1.0,0.0,1.0,-3.40761137008667,3.407601833343506,9.343470082967542e-06,2.63482403755188,0.8691411018371582,0.8691411018371582,0.0,222.1131591796875,229.0,31514.994140625,-0.0,3555.408935546875,1.0,283.1499938964844,286.2183837890625,291.7606506347656,293.80328369140625,313.1779479980469,299.9701538085937,283.1499938964844,17647.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138284087181091,1.0,0.0,0.0,2.454985857009888,2.454997062683105,4.021530344289204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5102.27783203125,0.0,473.3583679199219,1895.4371337890625,-0.0,2598.492431640625,0.6116066575050354,1.0,0.0,3.0,1.0,0.0
12059400,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.23370361328125,0.8522378206253052,0.4809136986732483,0.4361598789691925,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.23370361328125,0.9330968856811525,0.626179575920105,0.5946587920188904,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.23370361328125,0.838718831539154,0.4580888450145721,0.3226402699947357,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2336730957031,0.7710101008415222,0.3526482582092285,0.3383429944515228,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2336730957031,0.6908608078956604,0.2501621544361114,1.1482069492340088,285.23370361328125,284.95001220703125,296.370849609375,288.7601318359375,296.3705749511719,297.325439453125,287.2338256835937,1.0,0.662120521068573,1.0,1.0,0.0,1.0,-3.410593748092652,3.4105844497680664,9.35981825023191e-06,2.63712477684021,0.8702075481414795,0.8702075481414795,0.0,222.96958923339844,232.0,31556.015625,-0.0,3567.49853515625,1.0,283.1499938964844,286.2177734375,291.7675476074219,293.8128662109375,313.1779479980469,299.9701538085937,283.1499938964844,17648.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142489790916443,1.0,0.0,0.0,2.4586715698242188,2.4586827754974365,4.033614686704823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5106.51123046875,0.0,475.2280578613281,1895.4371337890625,-0.0,2602.375732421875,0.6124271750450134,1.0,0.0,3.0,1.0,0.0
12059460,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2359313964844,0.849540114402771,0.4802917242050171,0.4357001483440399,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2359313964844,0.9312722086906432,0.6284371018409729,0.5968816876411438,297.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2359313964844,0.8385882377624512,0.4618570804595947,0.325320303440094,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2359313964844,0.7697963714599609,0.3540075719356537,0.3397272825241089,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.23590087890625,0.6893348693847656,0.2507098913192749,1.151153564453125,285.2359313964844,284.95001220703125,296.38677978515625,288.78338623046875,296.38653564453125,297.32470703125,287.2360534667969,1.0,0.6650334596633911,1.0,1.0,0.0,1.0,-3.421147108078003,3.421137571334839,9.417782166565304e-06,2.645266532897949,0.8740354776382446,0.8740354776382446,0.0,226.0273895263672,220.0,31701.759765625,-0.0,3610.591552734375,1.0,283.1499938964844,286.215576171875,291.7910461425781,293.8458557128906,313.1779479980469,299.9701538085937,283.1499938964844,17649.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157817721366882,1.0,0.0,0.0,2.471794366836548,2.4718055725097656,4.076786979112512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5121.29638671875,0.0,481.9280395507813,1895.4371337890625,-0.0,2616.53564453125,0.615350067615509,1.0,0.0,3.0,1.0,0.0
12059520,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2359313964844,0.849540114402771,0.4802917242050171,0.4357001483440399,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2359313964844,0.9312722086906432,0.6284371018409729,0.5968816876411438,297.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2359313964844,0.8385882377624512,0.4618570804595947,0.325320303440094,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2359313964844,0.7697963714599609,0.3540075719356537,0.3397272825241089,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.23590087890625,0.6893348693847656,0.2507098913192749,1.151153564453125,285.2359313964844,284.95001220703125,296.38677978515625,288.78338623046875,296.38653564453125,297.32470703125,287.2360534667969,1.0,0.6650334596633911,1.0,1.0,0.0,1.0,-3.421147108078003,3.421137571334839,9.417782166565304e-06,2.645266532897949,0.8740354776382446,0.8740354776382446,0.0,226.0273895263672,220.0,31701.759765625,-0.0,3610.591552734375,1.0,283.1499938964844,286.215576171875,291.7910461425781,293.8458557128906,313.1779479980469,299.9701538085937,283.1499938964844,17649.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157817721366882,1.0,0.0,0.0,2.471794366836548,2.4718055725097656,4.076786979112512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5121.29638671875,0.0,481.9280395507813,1895.4371337890625,-0.0,2616.53564453125,0.615350067615509,1.0,0.0,3.0,1.0,0.0
12059580,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2364807128906,0.8530037999153137,0.4796846807003021,0.4349958598613739,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2364807128906,0.9375723004341124,0.6306491494178772,0.598793625831604,297.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2364807128906,0.8444099426269531,0.4656656980514526,0.3278284966945648,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2364807128906,0.7743387222290039,0.355352371931076,0.3408278822898865,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2364807128906,0.693183422088623,0.2512505650520324,1.152783751487732,285.2364807128906,284.95001220703125,296.4026794433594,288.8046569824219,296.4024353027344,297.3240661621094,287.23651123046875,1.0,0.6637088656425476,1.0,1.0,0.0,1.0,-3.428905248641968,3.428895950317383,9.46063119044993e-06,2.6512975692749023,0.8778619170188904,0.8778619170188904,0.0,222.2248992919922,208.0,31829.703125,-0.0,3607.001708984375,1.0,283.1499938964844,286.2120056152344,291.8124389648437,293.876220703125,313.1779479980469,299.9701538085937,283.1499938964844,17651.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173426389694214,1.0,0.0,0.0,2.484824180603028,2.484835386276245,4.119881111819268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5134.62548828125,0.0,488.6516723632813,1895.4371337890625,-0.0,2630.96875,0.618255615234375,1.0,0.0,3.0,1.0,0.0
12059640,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2364807128906,0.8530037999153137,0.4796846807003021,0.4349958598613739,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2364807128906,0.9375723004341124,0.6306491494178772,0.598793625831604,297.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2364807128906,0.8444099426269531,0.4656656980514526,0.3278284966945648,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2364807128906,0.7743387222290039,0.355352371931076,0.3408278822898865,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2364807128906,0.693183422088623,0.2512505650520324,1.152783751487732,285.2364807128906,284.95001220703125,296.4026794433594,288.8046569824219,296.4024353027344,297.3240661621094,287.23651123046875,1.0,0.6637088656425476,1.0,1.0,0.0,1.0,-3.428905248641968,3.428895950317383,9.46063119044993e-06,2.6512975692749023,0.8778619170188904,0.8778619170188904,0.0,222.2248992919922,208.0,31829.703125,-0.0,3607.001708984375,1.0,283.1499938964844,286.2120056152344,291.8124389648437,293.876220703125,313.1779479980469,299.9701538085937,283.1499938964844,17651.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173426389694214,1.0,0.0,0.0,2.484824180603028,2.484835386276245,4.119881111819268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5134.62548828125,0.0,488.6516723632813,1895.4371337890625,-0.0,2630.96875,0.618255615234375,1.0,0.0,3.0,1.0,0.0
12059700,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2362060546875,0.8563550114631653,0.4793973565101623,0.4345960319042206,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2362060546875,0.9427595734596252,0.6317451596260071,0.5996750593185425,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2362060546875,0.8489255309104919,0.4675955474376678,0.3290517330169678,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2362060546875,0.778130054473877,0.3560294806957245,0.3413166999816894,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2362060546875,0.6965035796165466,0.2515302002429962,1.1533253192901611,285.2362060546875,284.95001220703125,296.4106140136719,288.81451416015625,296.41033935546875,297.3238525390625,287.2362060546875,1.0,0.6622400283813477,1.0,1.0,0.0,1.0,-3.4321956634521484,3.4321861267089844,9.478788342676124e-06,2.653838634490967,0.8797672390937805,0.8797672390937805,0.0,218.68443298339844,208.0,31889.26953125,-0.0,3594.174560546875,1.0,283.1499938964844,286.2098083496094,291.8221435546875,293.8900451660156,313.1779479980469,299.9701538085937,283.1499938964844,17653.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180968165397644,1.0,0.0,0.0,2.4912824630737305,2.491293907165528,4.141324723150319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5140.7236328125,0.0,492.0115966796875,1895.4371337890625,-0.0,2637.94677734375,0.6196972727775574,1.0,0.0,3.0,1.0,0.0
12059760,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2358093261719,0.8605080246925354,0.479120671749115,0.4341814517974853,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2357788085937,0.9488281607627868,0.6328352689743042,0.6005251407623291,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2358093261719,0.8542608022689819,0.4695426821708679,0.330267995595932,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2358093261719,0.7826681137084961,0.3567105233669281,0.3417834639549255,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2358093261719,0.7004892826080322,0.2518173158168793,1.1537775993347168,285.2357788085937,284.95001220703125,296.41851806640625,288.82379150390625,296.4182434082031,297.32373046875,287.2357788085937,1.0,0.6604176759719849,1.0,1.0,0.0,1.0,-3.435288190841675,3.4352786540985107,9.49586319620721e-06,2.656224489212036,0.8816683292388916,0.8816683292388916,0.0,214.48448181152344,196.0,31947.330078125,-0.0,3576.9775390625,1.0,283.1499938964844,286.20751953125,291.83123779296875,293.903076171875,313.1779479980469,299.9701538085937,283.1499938964844,17655.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188297748565674,1.0,0.0,0.0,2.497698307037353,2.4977097511291504,4.162682785135985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5146.568359375,0.0,495.3668518066406,1895.4371337890625,-0.0,2644.731201171875,0.6211302876472473,1.0,0.0,3.0,1.0,0.0
12059820,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2348022460937,0.8708992600440979,0.4785951673984527,0.4333303570747375,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2348022460937,0.9627348184585572,0.634998619556427,0.6021586656570435,297.4386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2348022460937,0.8671286702156067,0.4734906554222107,0.3326994180679321,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2348022460937,0.7936359643936157,0.3580820262432098,0.3426761329174042,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2348022460937,0.7100705504417419,0.2524127066135406,1.1545385122299194,285.2348022460937,284.95001220703125,296.4342956542969,288.8405456542969,296.4340209960937,297.3236389160156,287.2347717285156,1.0,0.6560763120651245,1.0,1.0,0.0,1.0,-3.441143035888672,3.441133499145508,9.528223927190991e-06,2.660738468170166,0.8854588270187378,0.8854588270187378,0.0,204.7860717773437,184.0,32060.681640625,-0.0,3534.0654296875,1.0,283.1499938964844,286.2028503417969,291.8476867675781,293.9272155761719,313.1779479980469,299.9701538085937,283.1499938964844,17660.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202584385871887,1.0,0.0,0.0,2.510392665863037,2.510404109954834,4.205103607546335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5157.640625,0.0,502.055908203125,1895.4371337890625,-0.0,2657.9638671875,0.6239678263664246,1.0,0.0,3.0,1.0,0.0
12059880,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2348022460937,0.8708992600440979,0.4785951673984527,0.4333303570747375,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2348022460937,0.9627348184585572,0.634998619556427,0.6021586656570435,297.4386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2348022460937,0.8671286702156067,0.4734906554222107,0.3326994180679321,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2348022460937,0.7936359643936157,0.3580820262432098,0.3426761329174042,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2348022460937,0.7100705504417419,0.2524127066135406,1.1545385122299194,285.2348022460937,284.95001220703125,296.4342956542969,288.8405456542969,296.4340209960937,297.3236389160156,287.2347717285156,1.0,0.6560763120651245,1.0,1.0,0.0,1.0,-3.441143035888672,3.441133499145508,9.528223927190991e-06,2.660738468170166,0.8854588270187378,0.8854588270187378,0.0,204.7860717773437,184.0,32060.681640625,-0.0,3534.0654296875,1.0,283.1499938964844,286.2028503417969,291.8476867675781,293.9272155761719,313.1779479980469,299.9701538085937,283.1499938964844,17660.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202584385871887,1.0,0.0,0.0,2.510392665863037,2.510404109954834,4.205103607546335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5157.640625,0.0,502.055908203125,1895.4371337890625,-0.0,2657.9638671875,0.6239678263664246,1.0,0.0,3.0,1.0,0.0
12059940,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2337951660156,0.8839064240455627,0.478100448846817,0.4324688017368316,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2337646484375,0.9779080748558044,0.6371418833732605,0.6037307381629944,297.4423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2337951660156,0.882818341255188,0.4775177836418152,0.3351531326770782,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2337951660156,0.8068485260009766,0.3594602346420288,0.3435349762439728,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2337951660156,0.7208749055862427,0.2530326247215271,1.1552163362503052,285.2337646484375,284.95001220703125,296.45001220703125,288.85467529296875,296.4497375488281,297.3237609863281,287.2337646484375,1.0,0.6511582136154175,1.0,1.0,0.0,1.0,-3.4467973709106445,3.4467878341674805,9.55952509684721e-06,2.6650967597961426,0.8892355561256409,0.8892355561256409,0.0,194.0177764892578,172.0,32171.935546875,-0.0,3484.22509765625,1.0,283.1499938964844,286.1982727050781,291.8618469238281,293.9488220214844,313.1779479980469,299.9701538085937,283.1499938964844,17665.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216856122016907,1.0,0.0,0.0,2.5228917598724365,2.5229034423828125,4.247081903940853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5167.9775390625,0.0,508.70648193359375,1895.4371337890625,-0.0,2671.192626953125,0.626764178276062,1.0,0.0,3.0,1.0,0.0
12060000,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2337951660156,0.8839064240455627,0.478100448846817,0.4324688017368316,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2337646484375,0.9779080748558044,0.6371418833732605,0.6037307381629944,297.4423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2337951660156,0.882818341255188,0.4775177836418152,0.3351531326770782,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2337951660156,0.8068485260009766,0.3594602346420288,0.3435349762439728,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2337951660156,0.7208749055862427,0.2530326247215271,1.1552163362503052,285.2337646484375,284.95001220703125,296.45001220703125,288.85467529296875,296.4497375488281,297.3237609863281,287.2337646484375,1.0,0.6511582136154175,1.0,1.0,0.0,1.0,-3.4467973709106445,3.4467878341674805,9.55952509684721e-06,2.6650967597961426,0.8892355561256409,0.8892355561256409,0.0,194.0177764892578,172.0,32171.935546875,-0.0,3484.22509765625,1.0,283.1499938964844,286.1982727050781,291.8618469238281,293.9488220214844,313.1779479980469,299.9701538085937,283.1499938964844,17665.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216856122016907,1.0,0.0,0.0,2.5228917598724365,2.5229034423828125,4.247081903940853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5167.9775390625,0.0,508.70648193359375,1895.4371337890625,-0.0,2671.192626953125,0.626764178276062,1.0,0.0,3.0,1.0,0.0
12060060,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2328186035156,0.8995147943496704,0.4776310920715332,0.4316096305847168,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2327880859375,0.9932270646095276,0.6392636299133301,0.6052613854408264,297.4462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2328186035156,0.901305615901947,0.4816220104694366,0.337644875049591,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2328186035156,0.8213916420936584,0.3608393967151642,0.3443735539913177,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2328186035156,0.7329385876655579,0.2536713778972626,1.1558793783187866,285.2328186035156,284.95001220703125,296.4652404785156,288.8643798828125,296.4649963378906,297.32403564453125,287.2327880859375,1.0,0.6459305286407471,1.0,1.0,0.0,1.0,-3.4524080753326416,3.452398538589477,9.59061799221672e-06,2.669414758682251,0.8929998278617859,0.8929998278617859,0.0,182.6834716796875,160.0,32281.228515625,-0.0,3430.7744140625,1.0,283.1499938964844,286.1937866210937,291.8726806640625,293.9673767089844,313.1779479980469,299.9701538085937,283.1499938964844,17670.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233266472816467,1.0,0.0,0.0,2.535189151763916,2.535200834274292,4.288585557787883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5177.3466796875,0.0,515.3115234375,1895.4371337890625,-0.0,2686.415771484375,0.6295174956321716,1.0,0.0,3.0,1.0,0.0
12060120,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2328186035156,0.8995147943496704,0.4776310920715332,0.4316096305847168,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2327880859375,0.9932270646095276,0.6392636299133301,0.6052613854408264,297.4462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2328186035156,0.901305615901947,0.4816220104694366,0.337644875049591,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2328186035156,0.8213916420936584,0.3608393967151642,0.3443735539913177,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2328186035156,0.7329385876655579,0.2536713778972626,1.1558793783187866,285.2328186035156,284.95001220703125,296.4652404785156,288.8643798828125,296.4649963378906,297.32403564453125,287.2327880859375,1.0,0.6459305286407471,1.0,1.0,0.0,1.0,-3.4524080753326416,3.452398538589477,9.59061799221672e-06,2.669414758682251,0.8929998278617859,0.8929998278617859,0.0,182.6834716796875,160.0,32281.228515625,-0.0,3430.7744140625,1.0,283.1499938964844,286.1937866210937,291.8726806640625,293.9673767089844,313.1779479980469,299.9701538085937,283.1499938964844,17670.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233266472816467,1.0,0.0,0.0,2.535189151763916,2.535200834274292,4.288585557787883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5177.3466796875,0.0,515.3115234375,1895.4371337890625,-0.0,2686.415771484375,0.6295174956321716,1.0,0.0,3.0,1.0,0.0
12060180,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2242431640625,0.9138742685317992,0.4771134853363037,0.4308372139930725,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2241516113281,0.9990000128746032,0.6418997049331665,0.5943834185600281,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2242431640625,0.919209897518158,0.4857224225997925,0.3402347862720489,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.224365234375,0.8339043259620667,0.3621564507484436,0.3452832698822021,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2245788574219,0.7437083721160889,0.2542664110660553,1.15695321559906,285.2242126464844,284.95001220703125,296.47955322265625,288.8681030273437,296.47930908203125,297.3262634277344,287.2233581542969,1.0,0.6396863460540771,1.0,1.0,0.0,1.0,-3.4439308643341064,3.4439213275909424,9.5445402621408e-06,2.6632189750671387,0.8966271281242371,0.8966271281242371,0.0,173.21763610839844,148.0,32300.45703125,-0.0,3355.07470703125,1.0,283.1499938964844,286.182861328125,291.87744140625,293.9783935546875,313.1779479980469,299.9701538085937,283.1499938964844,17678.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252290487289429,1.0,0.0,0.0,2.5472185611724854,2.5472302436828613,4.329380658418813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5180.82080078125,0.0,521.8460693359375,1895.4371337890625,-0.0,2704.078857421875,0.6322146654129028,1.0,0.0,3.0,1.0,0.0
12060240,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2242431640625,0.9138742685317992,0.4771134853363037,0.4308372139930725,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2241516113281,0.9990000128746032,0.6418997049331665,0.5943834185600281,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2242431640625,0.919209897518158,0.4857224225997925,0.3402347862720489,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.224365234375,0.8339043259620667,0.3621564507484436,0.3452832698822021,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2245788574219,0.7437083721160889,0.2542664110660553,1.15695321559906,285.2242126464844,284.95001220703125,296.47955322265625,288.8681030273437,296.47930908203125,297.3262634277344,287.2233581542969,1.0,0.6396863460540771,1.0,1.0,0.0,1.0,-3.4439308643341064,3.4439213275909424,9.5445402621408e-06,2.6632189750671387,0.8966271281242371,0.8966271281242371,0.0,173.21763610839844,148.0,32300.45703125,-0.0,3355.07470703125,1.0,283.1499938964844,286.182861328125,291.87744140625,293.9783935546875,313.1779479980469,299.9701538085937,283.1499938964844,17678.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252290487289429,1.0,0.0,0.0,2.5472185611724854,2.5472302436828613,4.329380658418813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5180.82080078125,0.0,521.8460693359375,1895.4371337890625,-0.0,2704.078857421875,0.6322146654129028,1.0,0.0,3.0,1.0,0.0
12060300,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2128295898437,0.9205338954925536,0.4767800271511078,0.4304248094558716,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2127380371094,0.9990000128746032,0.644245445728302,0.582671046257019,297.45074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2128295898437,0.9277079701423644,0.4877220690250397,0.3415243327617645,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2129821777344,0.8394492268562317,0.3627557754516601,0.3457188904285431,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.21319580078125,0.7485150694847107,0.2545207738876343,1.1574509143829346,285.2127990722656,284.95001220703125,296.4863586425781,288.86785888671875,296.48614501953125,297.3315124511719,287.2118530273437,1.0,0.6358102560043335,1.0,1.0,0.0,1.0,-3.432024002075196,3.4320147037506104,9.478645552007949e-06,2.654007196426392,0.8982654213905334,0.8982654213905334,0.0,168.98538208007812,148.0,32253.92578125,-0.0,3302.509765625,1.0,283.1499938964844,286.1717834472656,291.8758850097656,293.9765625,313.1779479980469,299.9701538085937,283.1499938964844,17687.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259731531143188,1.0,0.0,0.0,2.552976369857788,2.552988052368164,4.348975153334322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5177.732421875,0.0,525.0198364257812,1895.4371337890625,-0.0,2710.992431640625,0.6335121989250183,1.0,0.0,3.0,1.0,0.0
12060360,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.200439453125,0.9280397891998292,0.4764141142368316,0.4299691319465637,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2003479003906,0.9990000128746032,0.6472383141517639,0.5700280070304871,297.4515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2004089355469,0.9369887709617616,0.4897027015686035,0.3427910208702087,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2005615234375,0.8456102609634399,0.3633278906345367,0.3461175560951233,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2008056640625,0.753891110420227,0.2547631859779358,1.1578365564346311,285.2004089355469,284.95001220703125,296.492919921875,288.86627197265625,296.4927062988281,297.33941650390625,287.1993713378906,1.0,0.6315953135490417,1.0,1.0,0.0,1.0,-3.418739080429077,3.418729543685913,9.405360287928488e-06,2.643716812133789,0.8998091220855713,0.8998091220855713,0.0,164.4810028076172,136.0,32196.3671875,-0.0,3245.535888671875,1.0,283.1499938964844,286.1600036621094,291.8719482421875,293.9708557128906,313.1779479980469,299.9701538085937,283.1499938964844,17697.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264226913452148,1.0,0.0,0.0,2.558522939682007,2.558534622192383,4.367892927348294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5173.3515625,0.0,528.0995483398438,1895.4371337890625,-0.0,2715.17041015625,0.6347649097442627,1.0,0.0,3.0,1.0,0.0
12060420,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1732482910156,0.94516122341156,0.4756210148334503,0.4289769828319549,297.4163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.17315673828125,0.9990000128746032,0.6547409296035767,0.5423270463943481,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1732177734375,0.9571020007133484,0.4936327040195465,0.3452843129634857,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.17340087890625,0.8599500060081482,0.3644078075885772,0.3468323349952698,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1736755371094,0.7664763331413269,0.2552341818809509,1.1584303379058838,285.1732177734375,284.95001220703125,296.5053405761719,288.8591613769531,296.5051574707031,297.36083984375,287.17205810546875,1.0,0.6223507523536682,1.0,1.0,0.0,1.0,-3.388806104660034,3.388796806335449,9.241215593647212e-06,2.620506048202514,0.9026037454605104,0.9026037454605104,0.0,154.88070678710938,154.0,32052.923828125,-0.0,3121.86279296875,1.0,283.1499938964844,286.1346740722656,291.8599548339844,293.9523620605469,313.1779479980469,299.9701538085937,283.1499938964844,17721.6484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265615105628967,1.0,0.0,0.0,2.5689165592193604,2.5689284801483154,4.403453033319238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5161.787109375,0.0,533.9302978515625,1895.4371337890625,-0.0,2716.46044921875,0.6401190757751465,1.0,0.0,3.0,1.0,0.0
12060480,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1732482910156,0.94516122341156,0.4756210148334503,0.4289769828319549,297.4163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.17315673828125,0.9990000128746032,0.6547409296035767,0.5423270463943481,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1732177734375,0.9571020007133484,0.4936327040195465,0.3452843129634857,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.17340087890625,0.8599500060081482,0.3644078075885772,0.3468323349952698,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1736755371094,0.7664763331413269,0.2552341818809509,1.1584303379058838,285.1732177734375,284.95001220703125,296.5053405761719,288.8591613769531,296.5051574707031,297.36083984375,287.17205810546875,1.0,0.6223507523536682,1.0,1.0,0.0,1.0,-3.388806104660034,3.388796806335449,9.241215593647212e-06,2.620506048202514,0.9026037454605104,0.9026037454605104,0.0,154.88070678710938,154.0,32052.923828125,-0.0,3121.86279296875,1.0,283.1499938964844,286.1346740722656,291.8599548339844,293.9523620605469,313.1779479980469,299.9701538085937,283.1499938964844,17721.6484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265615105628967,1.0,0.0,0.0,2.5689165592193604,2.5689284801483154,4.403453033319238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5161.787109375,0.0,533.9302978515625,1895.4371337890625,-0.0,2716.46044921875,0.6401190757751465,1.0,0.0,3.0,1.0,0.0
12060540,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.14459228515625,0.9477498531341552,0.4749503433704376,0.4283349812030792,297.4506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1445617675781,0.9990000128746032,0.6608901023864746,0.537571907043457,297.453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.14459228515625,0.9621294140815736,0.4967771768569946,0.347420185804367,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1446838378906,0.8630662560462952,0.3652534186840057,0.3475750386714935,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.14483642578125,0.769080638885498,0.2556504011154175,1.1599715948104858,285.14459228515625,284.95001220703125,296.5145874023437,288.8499755859375,296.514404296875,297.3774719238281,287.1440734863281,1.0,0.6221568584442139,1.0,1.0,0.0,1.0,-3.38757872581482,3.387569665908813,9.232709999196231e-06,2.618869543075561,0.9044167399406432,0.9044167399406432,0.0,153.41183471679688,154.0,32156.693359375,-0.0,3110.662841796875,1.0,283.1499938964844,286.1023864746094,291.85113525390625,293.94482421875,313.1779479980469,299.9701538085937,283.1499938964844,18142.048828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266925811767578,1.0,0.0,0.0,2.6048290729522705,2.6048412322998047,4.5274305193743203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5165.18994140625,0.0,556.2178344726562,1895.4371337890625,-0.0,2717.6787109375,0.6461962461471558,1.0,0.0,3.0,1.0,0.0
12060600,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.14208984375,0.9469792246818542,0.4747883975505829,0.4281960725784302,297.4559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1420593261719,0.9990000128746032,0.6621564030647278,0.538571298122406,297.4536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.14208984375,0.9620415568351746,0.4975705444812774,0.3479738235473633,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.14215087890625,0.8627068400382996,0.3654645979404449,0.3477837741374969,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1422424316406,0.7687178254127502,0.2557567656040191,1.1604942083358765,285.1420593261719,284.95001220703125,296.5168151855469,288.8471984863281,296.5166320800781,297.3801574707031,287.1417541503906,1.0,0.6228020787239075,1.0,1.0,0.0,1.0,-3.390153408050537,3.390144109725952,9.246533409168478e-06,2.6207778453826904,0.904898464679718,0.904898464679718,0.0,153.8106231689453,172.0,32192.9296875,-0.0,3118.74169921875,1.0,283.1499938964844,286.09881591796875,291.8491516113281,293.9439392089844,313.1779479980469,299.9701538085937,283.1499938964844,18201.2734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826831579208374,1.0,0.0,0.0,2.610522747039795,2.610535144805908,4.547244998320821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5166.5361328125,0.0,559.765380859375,1895.4371337890625,-0.0,2718.970947265625,0.6505448818206787,1.0,0.0,3.0,1.0,0.0
12060660,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.12091064453125,0.9371190071105956,0.4739488065242767,0.4276024401187897,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.12091064453125,0.9990000128746032,0.6664822101593018,0.5528481006622314,297.45465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.12091064453125,0.9559809565544128,0.5015212297439575,0.3508271872997284,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1209411621094,0.8562219738960266,0.366477906703949,0.3489098846912384,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1209716796875,0.7627013325691223,0.2562373578548431,1.1634962558746338,285.12091064453125,284.95001220703125,296.5273132324219,288.8307189941406,296.5271301269531,297.3825988769531,287.1208801269531,1.0,0.6293088793754578,1.0,1.0,0.0,1.0,-3.414985179901123,3.414975643157959,9.381644304085056e-06,2.6396584510803223,0.906994104385376,0.906994104385376,0.0,159.08250427246094,190.0,32532.091796875,-0.0,3205.52587890625,1.0,283.1499938964844,286.0672302246094,291.84228515625,293.9535522460937,313.1779479980469,299.9701538085937,283.1499938964844,18895.935546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290959000587463,1.0,0.0,0.0,2.6663949489593506,2.666407823562622,4.743974386656191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5184.83203125,0.0,595.9744873046875,1895.4371337890625,-0.0,2740.031005859375,0.6644163727760315,1.0,0.0,3.0,1.0,0.0
