time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12060720,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.12091064453125,0.9371190071105956,0.4739488065242767,0.4276024401187897,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.12091064453125,0.9990000128746032,0.6664822101593018,0.5528481006622314,297.45465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.12091064453125,0.9559809565544128,0.5015212297439575,0.3508271872997284,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1209411621094,0.8562219738960266,0.366477906703949,0.3489098846912384,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1209716796875,0.7627013325691223,0.2562373578548431,1.1634962558746338,285.12091064453125,284.95001220703125,296.5273132324219,288.8307189941406,296.5271301269531,297.3825988769531,287.1208801269531,1.0,0.6293088793754578,1.0,1.0,0.0,1.0,-3.414985179901123,3.414975643157959,9.381644304085056e-06,2.6396584510803223,0.906994104385376,0.906994104385376,0.0,159.08250427246094,190.0,32532.091796875,-0.0,3205.52587890625,1.0,283.1499938964844,286.0672302246094,291.84228515625,293.9535522460937,313.1779479980469,299.9701538085937,283.1499938964844,18895.935546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290959000587463,1.0,0.0,0.0,2.6663949489593506,2.666407823562622,4.743974386656191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5184.83203125,0.0,595.9744873046875,1895.4371337890625,-0.0,2740.031005859375,0.6644163727760315,1.0,0.0,3.0,1.0,0.0
12060780,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1051025390625,0.9203036427497864,0.4730884730815887,0.4271262884140014,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1051025390625,0.9990000128746032,0.6675083637237549,0.5785796642303467,297.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1051025390625,0.9429779052734376,0.5054590702056885,0.353778600692749,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1051025390625,0.8446992039680481,0.3674321174621582,0.350123256444931,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1051025390625,0.7521264553070068,0.2566014528274536,1.1667108535766602,285.1051025390625,284.95001220703125,296.53680419921875,288.8100891113281,296.5366516113281,297.3685607910156,287.1052551269531,1.0,0.6398719549179077,1.0,1.0,0.0,1.0,-3.454223155975342,3.4542136192321777,9.597948519513013e-06,2.669792890548706,0.9089173674583436,0.9089173674583436,0.0,168.6487274169922,193.0,32990.078125,-0.0,3352.339599609375,1.0,283.1499938964844,286.0379638671875,291.8332214355469,293.9707336425781,313.1779479980469,299.9701538085937,283.1499938964844,19737.19921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337776064872742,1.0,0.0,0.0,2.7311551570892334,2.731168508529663,4.977211460754916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5209.833984375,0.0,639.970703125,1895.4371337890625,-0.0,2783.638916015625,0.6804295778274536,1.0,0.0,3.0,1.0,0.0
12060840,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1051025390625,0.9203036427497864,0.4730884730815887,0.4271262884140014,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1051025390625,0.9990000128746032,0.6675083637237549,0.5785796642303467,297.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1051025390625,0.9429779052734376,0.5054590702056885,0.353778600692749,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1051025390625,0.8446992039680481,0.3674321174621582,0.350123256444931,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1051025390625,0.7521264553070068,0.2566014528274536,1.1667108535766602,285.1051025390625,284.95001220703125,296.53680419921875,288.8100891113281,296.5366516113281,297.3685607910156,287.1052551269531,1.0,0.6398719549179077,1.0,1.0,0.0,1.0,-3.454223155975342,3.4542136192321777,9.597948519513013e-06,2.669792890548706,0.9089173674583436,0.9089173674583436,0.0,168.6487274169922,193.0,32990.078125,-0.0,3352.339599609375,1.0,283.1499938964844,286.0379638671875,291.8332214355469,293.9707336425781,313.1779479980469,299.9701538085937,283.1499938964844,19737.19921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337776064872742,1.0,0.0,0.0,2.7311551570892334,2.731168508529663,4.977211460754916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5209.833984375,0.0,639.970703125,1895.4371337890625,-0.0,2783.638916015625,0.6804295778274536,1.0,0.0,3.0,1.0,0.0
12060900,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0914306640625,0.913520872592926,0.4726227819919586,0.4268579483032226,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0913391113281,0.9990000128746032,0.6670464277267456,0.5894964337348938,297.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0914306640625,0.937734067440033,0.5073944926261902,0.3552311956882477,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.091552734375,0.8401400446891785,0.3678638935089111,0.3506835699081421,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0917663574219,0.7478957176208496,0.256710946559906,1.167972207069397,285.0914001464844,284.95001220703125,296.5411682128906,288.7983093261719,296.5410461425781,297.357177734375,287.0907897949219,1.0,0.6440699100494385,1.0,1.0,0.0,1.0,-3.470986843109131,3.470977306365967,9.691834748082329e-06,2.682935237884521,0.9097246527671814,0.9097246527671814,0.0,172.84188842773438,193.0,33230.546875,-0.0,3416.6259765625,1.0,283.1499938964844,286.01611328125,291.8266906738281,293.98028564453125,313.1779479980469,299.9701538085937,283.1499938964844,20317.029296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368799090385437,1.0,0.0,0.0,2.773699760437012,2.7737135887146,5.13348481945286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5223.86865234375,0.0,670.119873046875,1895.4371337890625,-0.0,2812.57861328125,0.6881347298622131,1.0,0.0,3.0,1.0,0.0
12060960,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0831298828125,0.9079313278198242,0.4721255004405975,0.4265334904193878,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.08306884765625,0.9990000128746032,0.6663709878921509,0.5988693237304688,297.4551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0831298828125,0.9334641098976136,0.5093013048171997,0.3566431105136871,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.08319091796875,0.8363654017448425,0.3682625591754913,0.3511866629123688,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0833435058594,0.7443539500236511,0.2567748427391052,1.1688998937606812,285.0831298828125,284.95001220703125,296.5452880859375,288.78564453125,296.545166015625,297.3453369140625,287.0827331542969,1.0,0.6478272676467896,1.0,1.0,0.0,1.0,-3.485294342041016,3.4852845668792725,9.771971235750245e-06,2.694020748138428,0.9105272889137268,0.9105272889137268,0.0,176.4842071533203,196.0,33406.06640625,-0.0,3472.33984375,1.0,283.1499938964844,286.00244140625,291.8167419433594,293.9828491210937,313.1779479980469,299.9701538085937,283.1499938964844,20681.97265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401452302932739,1.0,0.0,0.0,2.801029682159424,2.801043510437012,5.235145295046095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5231.3779296875,0.0,689.909423828125,1895.4371337890625,-0.0,2843.07177734375,0.6976748704910278,1.0,0.0,3.0,1.0,0.0
12061020,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0541687011719,0.899065375328064,0.4710372984409332,0.4257795512676239,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0540771484375,0.9990000128746032,0.6646941304206848,0.6148254871368408,297.4538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0541381835937,0.9267242550849916,0.513032853603363,0.3593915700912475,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.05426025390625,0.8301959037780762,0.3689703345298767,0.352080225944519,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544128417969,0.738491952419281,0.2567996978759765,1.1701157093048096,285.0541381835937,284.95001220703125,296.5527648925781,288.7577819824219,296.5526733398437,297.3221740722656,287.0535888671875,1.0,0.6542254090309143,1.0,1.0,0.0,1.0,-3.5094306468963623,3.509420871734619,9.907827916322276e-06,2.712693214416504,0.9116944074630736,0.9116944074630736,0.0,182.7873077392578,199.0,33769.97265625,-0.0,3568.246826171875,1.0,283.1499938964844,285.9613342285156,291.7901916503906,293.9809875488281,313.1779479980469,299.9701538085937,283.1499938964844,21702.421875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467552661895752,1.0,0.0,0.0,2.8732354640960693,2.8732502460479736,5.508530875886208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5246.71533203125,0.0,744.300048828125,1895.4371337890625,-0.0,2904.8896484375,0.7154906988143921,1.0,0.0,3.0,1.0,0.0
12061080,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0541687011719,0.899065375328064,0.4710372984409332,0.4257795512676239,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0540771484375,0.9990000128746032,0.6646941304206848,0.6148254871368408,297.4538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0541381835937,0.9267242550849916,0.513032853603363,0.3593915700912475,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.05426025390625,0.8301959037780762,0.3689703345298767,0.352080225944519,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544128417969,0.738491952419281,0.2567996978759765,1.1701157093048096,285.0541381835937,284.95001220703125,296.5527648925781,288.7577819824219,296.5526733398437,297.3221740722656,287.0535888671875,1.0,0.6542254090309143,1.0,1.0,0.0,1.0,-3.5094306468963623,3.509420871734619,9.907827916322276e-06,2.712693214416504,0.9116944074630736,0.9116944074630736,0.0,182.7873077392578,199.0,33769.97265625,-0.0,3568.246826171875,1.0,283.1499938964844,285.9613342285156,291.7901916503906,293.9809875488281,313.1779479980469,299.9701538085937,283.1499938964844,21702.421875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467552661895752,1.0,0.0,0.0,2.8732354640960693,2.8732502460479736,5.508530875886208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5246.71533203125,0.0,744.300048828125,1895.4371337890625,-0.0,2904.8896484375,0.7154906988143921,1.0,0.0,3.0,1.0,0.0
12061140,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0223999023437,0.8916248679161072,0.4698566198348999,0.4249160289764404,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.02227783203125,0.9990000128746032,0.6628032922744751,0.6272804737091064,297.4518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0223388671875,0.9214204549789428,0.5166848301887512,0.3620639145374298,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0224914550781,0.8250616192817688,0.3695775270462036,0.3528528809547424,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.022705078125,0.733563244342804,0.2567274570465088,1.170743703842163,285.0223388671875,284.95001220703125,296.5592346191406,288.7268371582031,296.55914306640625,297.30126953125,287.0216369628906,1.0,0.659463107585907,1.0,1.0,0.0,1.0,-3.5282626152038574,3.528252601623535,1.0014616236730944e-05,2.727311611175537,0.9124181866645812,0.9124181866645812,0.0,188.25466918945312,202.0,34091.171875,-0.0,3647.260498046875,1.0,283.1499938964844,285.9183349609375,291.7571716308594,293.96893310546875,313.1779479980469,299.9701538085937,283.1499938964844,22773.828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528878092765808,1.0,0.0,0.0,2.945873498916626,2.945888996124268,5.790572572550445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5257.77978515625,0.0,801.9487915039062,1895.4371337890625,-0.0,2962.32568359375,0.7334193587303162,1.0,0.0,3.0,1.0,0.0
12061200,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0223999023437,0.8916248679161072,0.4698566198348999,0.4249160289764404,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.02227783203125,0.9990000128746032,0.6628032922744751,0.6272804737091064,297.4518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0223388671875,0.9214204549789428,0.5166848301887512,0.3620639145374298,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0224914550781,0.8250616192817688,0.3695775270462036,0.3528528809547424,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.022705078125,0.733563244342804,0.2567274570465088,1.170743703842163,285.0223388671875,284.95001220703125,296.5592346191406,288.7268371582031,296.55914306640625,297.30126953125,287.0216369628906,1.0,0.659463107585907,1.0,1.0,0.0,1.0,-3.5282626152038574,3.528252601623535,1.0014616236730944e-05,2.727311611175537,0.9124181866645812,0.9124181866645812,0.0,188.25466918945312,202.0,34091.171875,-0.0,3647.260498046875,1.0,283.1499938964844,285.9183349609375,291.7571716308594,293.96893310546875,313.1779479980469,299.9701538085937,283.1499938964844,22773.828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528878092765808,1.0,0.0,0.0,2.945873498916626,2.945888996124268,5.790572572550445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5257.77978515625,0.0,801.9487915039062,1895.4371337890625,-0.0,2962.32568359375,0.7334193587303162,1.0,0.0,3.0,1.0,0.0
12061260,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9818420410156,0.8824822306632996,0.4685331284999847,0.4239991903305053,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.981689453125,0.9926097393035888,0.6616470813751221,0.6271655559539795,297.448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9818115234375,0.9141330122947692,0.5202134251594543,0.364706426858902,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.98199462890625,0.8184006214141846,0.3700425922870636,0.3535644710063934,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9822998046875,0.7273491024971008,0.2565371096134186,1.1711599826812744,284.9817810058594,284.95001220703125,296.56463623046875,288.6932067871094,296.5645446777344,297.28631591796875,286.98077392578125,1.0,0.6630582809448242,1.0,1.0,0.0,1.0,-3.531841993331909,3.531831979751587,1.0034746082965285e-05,2.730005979537964,0.9125494956970216,0.9125494956970216,0.0,194.49615478515625,205.0,34293.1875,-0.0,3693.4453125,1.0,283.1499938964844,285.868896484375,291.719482421875,293.94610595703125,313.1779479980469,299.9701538085937,283.1499938964844,23883.890625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582245111465454,1.0,0.0,0.0,3.01754093170166,3.017557144165039,6.075746341593913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5260.40478515625,0.0,861.8428955078125,1895.4371337890625,-0.0,3012.354248046875,0.7511303424835205,1.0,0.0,3.0,1.0,0.0
12061320,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9818420410156,0.8824822306632996,0.4685331284999847,0.4239991903305053,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.981689453125,0.9926097393035888,0.6616470813751221,0.6271655559539795,297.448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9818115234375,0.9141330122947692,0.5202134251594543,0.364706426858902,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.98199462890625,0.8184006214141846,0.3700425922870636,0.3535644710063934,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9822998046875,0.7273491024971008,0.2565371096134186,1.1711599826812744,284.9817810058594,284.95001220703125,296.56463623046875,288.6932067871094,296.5645446777344,297.28631591796875,286.98077392578125,1.0,0.6630582809448242,1.0,1.0,0.0,1.0,-3.531841993331909,3.531831979751587,1.0034746082965285e-05,2.730005979537964,0.9125494956970216,0.9125494956970216,0.0,194.49615478515625,205.0,34293.1875,-0.0,3693.4453125,1.0,283.1499938964844,285.868896484375,291.719482421875,293.94610595703125,313.1779479980469,299.9701538085937,283.1499938964844,23883.890625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582245111465454,1.0,0.0,0.0,3.01754093170166,3.017557144165039,6.075746341593913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5260.40478515625,0.0,861.8428955078125,1895.4371337890625,-0.0,3012.354248046875,0.7511303424835205,1.0,0.0,3.0,1.0,0.0
12061380,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9418029785156,0.8754646182060242,0.4671304821968078,0.4229403734207153,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.941650390625,0.9869802594184875,0.6614031195640564,0.6269788146018982,297.44580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9417419433594,0.9093499183654784,0.5236787796020508,0.3672517240047455,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9419250488281,0.8133622407913208,0.3704211115837097,0.3541259169578552,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.94219970703125,0.7226027846336365,0.2562949359416961,1.171015977859497,284.9417419433594,284.95001220703125,296.5689697265625,288.6572570800781,296.56890869140625,297.2767028808594,286.9407958984375,1.0,0.6657416820526123,1.0,1.0,0.0,1.0,-3.533658027648926,3.5336480140686035,1.004505429591518e-05,2.7314045429229736,0.9121407866477966,0.9121407866477966,0.0,199.3743896484375,208.0,34468.84375,-0.0,3727.653564453125,1.0,283.1499938964844,285.82098388671875,291.6786193847656,293.9157409667969,313.1779479980469,299.9701538085937,283.1499938964844,25019.017578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625100255012512,1.0,0.0,0.0,3.087235927581787,3.087252855300904,6.35964624962071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5260.19873046875,0.0,923.0708618164062,1895.4371337890625,-0.0,3052.548095703125,0.7683873176574707,1.0,0.0,3.0,1.0,0.0
12061440,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9418029785156,0.8754646182060242,0.4671304821968078,0.4229403734207153,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.941650390625,0.9869802594184875,0.6614031195640564,0.6269788146018982,297.44580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9417419433594,0.9093499183654784,0.5236787796020508,0.3672517240047455,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9419250488281,0.8133622407913208,0.3704211115837097,0.3541259169578552,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.94219970703125,0.7226027846336365,0.2562949359416961,1.171015977859497,284.9417419433594,284.95001220703125,296.5689697265625,288.6572570800781,296.56890869140625,297.2767028808594,286.9407958984375,1.0,0.6657416820526123,1.0,1.0,0.0,1.0,-3.533658027648926,3.5336480140686035,1.004505429591518e-05,2.7314045429229736,0.9121407866477966,0.9121407866477966,0.0,199.3743896484375,208.0,34468.84375,-0.0,3727.653564453125,1.0,283.1499938964844,285.82098388671875,291.6786193847656,293.9157409667969,313.1779479980469,299.9701538085937,283.1499938964844,25019.017578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625100255012512,1.0,0.0,0.0,3.087235927581787,3.087252855300904,6.35964624962071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5260.19873046875,0.0,923.0708618164062,1895.4371337890625,-0.0,3052.548095703125,0.7683873176574707,1.0,0.0,3.0,1.0,0.0
12061500,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.91912841796875,0.8725547194480896,0.4664182662963867,0.4223886132240295,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9189453125,0.9846428632736206,0.6613951325416565,0.6270301938056946,297.4442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9190673828125,0.9076448082923888,0.5254009366035461,0.3685080707073211,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9192810058594,0.8112941980361938,0.3705903589725494,0.3543727993965149,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9196472167969,0.7206335067749023,0.2561646699905395,1.1708307266235352,284.9190673828125,284.95001220703125,296.5707397460937,288.6385192871094,296.5706787109375,297.2727355957031,286.9178771972656,1.0,0.6669079065322876,1.0,1.0,0.0,1.0,-3.53464150428772,3.534631490707397,1.0050481250800658e-05,2.732104778289795,0.9117050766944884,0.9117050766944884,0.0,201.42808532714844,208.0,34570.6875,-0.0,3742.501953125,1.0,283.1499938964844,285.7936096191406,291.65838623046875,293.9012145996094,313.1779479980469,299.9701538085937,283.1499938964844,25723.400390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644127249717712,1.0,0.0,0.0,3.1290602684021,3.129077672958374,6.533127816510387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5261.52587890625,0.0,961.2379150390624,1895.4371337890625,-0.0,3070.396484375,0.7759429812431335,1.0,0.0,3.0,1.0,0.0
12061560,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9042358398437,0.8698609471321106,0.4657069146633148,0.421821117401123,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.90411376953125,0.9824621677398682,0.6614121198654175,0.627105712890625,297.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9041748046875,0.906179666519165,0.5271152257919312,0.3697499334812164,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.90435791015625,0.8093759417533875,0.3707509636878967,0.3545998036861419,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.90460205078125,0.7188000679016113,0.2560310363769531,1.170585036277771,284.9041748046875,284.95001220703125,296.5722351074219,288.61932373046875,296.5722045898437,297.2690734863281,286.9033203125,1.0,0.6679908037185669,1.0,1.0,0.0,1.0,-3.5355212688446045,3.5355112552642822,1.005531521514058e-05,2.7327232360839844,0.91124826669693,0.91124826669693,0.0,203.3418884277344,211.0,34630.3046875,-0.0,3756.254150390625,1.0,283.1499938964844,285.776123046875,291.63751220703125,293.8836669921875,313.1779479980469,299.9701538085937,283.1499938964844,26168.462890625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866148054599762,1.0,0.0,0.0,3.154427051544189,3.154444932937622,6.639483558501524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5259.0126953125,0.0,984.9759521484376,1895.4371337890625,-0.0,3086.675537109375,0.785057544708252,1.0,0.0,3.0,1.0,0.0
12061620,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.869140625,0.8649536967277527,0.4642746150493622,0.4206761717796325,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8690185546875,0.9784117341041564,0.6614375710487366,0.6272702813148499,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8690795898437,0.9037529230117798,0.5305023193359375,0.3722031414508819,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8692321777344,0.8058468699455261,0.3710446953773498,0.3550207614898681,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8694763183594,0.7154116034507751,0.255752682685852,1.170004963874817,284.8690795898437,284.95001220703125,296.57440185546875,288.579833984375,296.57440185546875,297.26220703125,286.8682556152344,1.0,0.6699885129928589,1.0,1.0,0.0,1.0,-3.5371015071868896,3.5370914936065674,1.0063966328743844e-05,2.733821392059326,0.9099053740501404,0.9099053740501404,0.0,206.8813934326172,214.0,34776.5859375,-0.0,3781.5888671875,1.0,283.1499938964844,285.7342834472656,291.5962829589844,293.85064697265625,313.1779479980469,299.9701538085937,283.1499938964844,27326.595703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694537281990051,1.0,0.0,0.0,3.218823909759521,3.2188425064086914,6.913337529113051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5256.8671875,0.0,1047.0599365234375,1895.4371337890625,-0.0,3117.686279296875,0.8010750412940979,1.0,0.0,3.0,1.0,0.0
12061680,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.869140625,0.8649536967277527,0.4642746150493622,0.4206761717796325,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8690185546875,0.9784117341041564,0.6614375710487366,0.6272702813148499,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8690795898437,0.9037529230117798,0.5305023193359375,0.3722031414508819,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8692321777344,0.8058468699455261,0.3710446953773498,0.3550207614898681,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8694763183594,0.7154116034507751,0.255752682685852,1.170004963874817,284.8690795898437,284.95001220703125,296.57440185546875,288.579833984375,296.57440185546875,297.26220703125,286.8682556152344,1.0,0.6699885129928589,1.0,1.0,0.0,1.0,-3.5371015071868896,3.5370914936065674,1.0063966328743844e-05,2.733821392059326,0.9099053740501404,0.9099053740501404,0.0,206.8813934326172,214.0,34776.5859375,-0.0,3781.5888671875,1.0,283.1499938964844,285.7342834472656,291.5962829589844,293.85064697265625,313.1779479980469,299.9701538085937,283.1499938964844,27326.595703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694537281990051,1.0,0.0,0.0,3.218823909759521,3.2188425064086914,6.913337529113051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5256.8671875,0.0,1047.0599365234375,1895.4371337890625,-0.0,3117.686279296875,0.8010750412940979,1.0,0.0,3.0,1.0,0.0
12061740,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8390808105469,0.8609814643859863,0.4630086123943329,0.4196586310863495,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8389587402344,0.975026309490204,0.6614186763763428,0.6273796558380127,297.4369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8390197753906,0.9019659161567688,0.5334644317626953,0.374340146780014,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.83917236328125,0.8029555678367615,0.371277391910553,0.3553601503372192,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8393859863281,0.7125967144966125,0.2554977536201477,1.1694179773330688,284.8390197753906,284.95001220703125,296.5754089355469,288.5440673828125,296.5754089355469,297.25665283203125,286.8382263183594,1.0,0.6716225743293762,1.0,1.0,0.0,1.0,-3.538281917572021,3.538271903991699,1.0070382813864852e-05,2.734623908996582,0.9083577394485474,0.9083577394485474,0.0,209.8052215576172,214.0,34898.1875,-0.0,3802.218994140625,1.0,283.1499938964844,285.6984558105469,291.5596923828125,293.82086181640625,313.1779479980469,299.9701538085937,283.1499938964844,28391.65625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872203528881073,1.0,0.0,0.0,3.275405168533325,3.2754244804382324,7.158522521422128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5254.5439453125,0.0,1103.8968505859375,1895.4371337890625,-0.0,3143.47998046875,0.8122234344482422,1.0,0.0,3.0,1.0,0.0
12061800,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363647460937,0.860458493232727,0.4628387987613678,0.4195193648338318,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.83624267578125,0.9745721220970154,0.6614152193069458,0.62739098072052,297.4366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363037109375,0.901738703250885,0.5338706374168396,0.3746308982372284,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8364562988281,0.802574872970581,0.3713090717792511,0.3554044663906097,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.836669921875,0.712219774723053,0.2554634809494018,1.1693332195281982,284.8363037109375,284.95001220703125,296.57550048828125,288.5391540527344,296.5754699707031,297.2559814453125,286.8355712890625,1.0,0.6718389987945557,1.0,1.0,0.0,1.0,-3.5384292602539062,3.538419008255005,1.00711768027395e-05,2.7347218990325928,0.9081419110298156,0.9081419110298156,0.0,210.1946563720703,217.0,34908.09375,-0.0,3804.942626953125,1.0,283.1499938964844,285.6953125,291.55450439453125,293.8162536621094,313.1779479980469,299.9701538085937,283.1499938964844,28489.140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725512027740479,1.0,0.0,0.0,3.280225276947021,3.2802445888519287,7.179607450780168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5253.65283203125,0.0,1108.870849609375,1895.4371337890625,-0.0,3146.74072265625,0.8163917064666748,1.0,0.0,3.0,1.0,0.0
12061860,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8058166503906,0.85623699426651,0.4614024460315704,0.4183571636676788,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.80572509765625,0.970818042755127,0.6613038182258606,0.6274367570877075,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8057861328125,0.8999536633491516,0.5372368693351746,0.3770518898963928,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.805908203125,0.7994973063468933,0.371548056602478,0.3557589650154114,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8060913085937,0.7091136574745178,0.2551715970039367,1.168614387512207,284.8057861328125,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.25030517578125,286.8050842285156,1.0,0.6736000776290894,1.0,1.0,0.0,1.0,-3.539560317993164,3.5395500659942627,1.0077267688757274e-05,2.735469341278076,0.905987024307251,0.905987024307251,0.0,213.3839569091797,220.0,35025.80078125,-0.0,3827.068603515625,1.0,283.1499938964844,285.6591186523437,291.5120544433594,293.7803649902344,313.1779479980469,299.9701538085937,283.1499938964844,29653.65234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754690289497375,1.0,0.0,0.0,3.338547468185425,3.3385674953460693,7.437182034664147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5249.41357421875,0.0,1170.050537109375,1895.4371337890625,-0.0,3174.104736328125,0.8309884667396545,1.0,0.0,3.0,1.0,0.0
12061920,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8058166503906,0.85623699426651,0.4614024460315704,0.4183571636676788,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.80572509765625,0.970818042755127,0.6613038182258606,0.6274367570877075,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8057861328125,0.8999536633491516,0.5372368693351746,0.3770518898963928,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.805908203125,0.7994973063468933,0.371548056602478,0.3557589650154114,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8060913085937,0.7091136574745178,0.2551715970039367,1.168614387512207,284.8057861328125,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.25030517578125,286.8050842285156,1.0,0.6736000776290894,1.0,1.0,0.0,1.0,-3.539560317993164,3.5395500659942627,1.0077267688757274e-05,2.735469341278076,0.905987024307251,0.905987024307251,0.0,213.3839569091797,220.0,35025.80078125,-0.0,3827.068603515625,1.0,283.1499938964844,285.6591186523437,291.5120544433594,293.7803649902344,313.1779479980469,299.9701538085937,283.1499938964844,29653.65234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754690289497375,1.0,0.0,0.0,3.338547468185425,3.3385674953460693,7.437182034664147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5249.41357421875,0.0,1170.050537109375,1895.4371337890625,-0.0,3174.104736328125,0.8309884667396545,1.0,0.0,3.0,1.0,0.0
12061980,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7773742675781,0.8522164821624756,0.4599672853946686,0.4171934127807617,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7772827148437,0.9670764803886414,0.661086916923523,0.6273781657218933,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7773132324219,0.8983203172683716,0.5406054854393005,0.3794721662998199,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7774658203125,0.796552300453186,0.3717643618583679,0.3560891449451446,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.77764892578125,0.706063449382782,0.2548827528953552,1.167898416519165,284.77734375,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.2452697753906,286.7767028808594,1.0,0.6753042340278625,1.0,1.0,0.0,1.0,-3.540537118911743,3.540527105331421,1.0082480912387837e-05,2.736097574234009,0.9034677743911744,0.9034677743911744,0.0,216.50392150878903,223.0,35130.56640625,-0.0,3848.39892578125,1.0,283.1499938964844,285.6255187988281,291.4691772460937,293.74322509765625,313.1779479980469,299.9701538085937,283.1499938964844,30818.642578125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782038688659668,1.0,0.0,0.0,3.3937621116638184,3.3937828540802,7.685216587560717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5244.25634765625,0.0,1230.29345703125,1895.4371337890625,-0.0,3199.74560546875,0.8448598980903625,1.0,0.0,3.0,1.0,0.0
12062040,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7773742675781,0.8522164821624756,0.4599672853946686,0.4171934127807617,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7772827148437,0.9670764803886414,0.661086916923523,0.6273781657218933,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7773132324219,0.8983203172683716,0.5406054854393005,0.3794721662998199,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7774658203125,0.796552300453186,0.3717643618583679,0.3560891449451446,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.77764892578125,0.706063449382782,0.2548827528953552,1.167898416519165,284.77734375,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.2452697753906,286.7767028808594,1.0,0.6753042340278625,1.0,1.0,0.0,1.0,-3.540537118911743,3.540527105331421,1.0082480912387837e-05,2.736097574234009,0.9034677743911744,0.9034677743911744,0.0,216.50392150878903,223.0,35130.56640625,-0.0,3848.39892578125,1.0,283.1499938964844,285.6255187988281,291.4691772460937,293.74322509765625,313.1779479980469,299.9701538085937,283.1499938964844,30818.642578125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782038688659668,1.0,0.0,0.0,3.3937621116638184,3.3937828540802,7.685216587560717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5244.25634765625,0.0,1230.29345703125,1895.4371337890625,-0.0,3199.74560546875,0.8448598980903625,1.0,0.0,3.0,1.0,0.0
12062100,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7608337402344,0.8502734899520874,0.4592486321926117,0.4166145324707031,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7607116699219,0.9652099609375,0.6609464287757874,0.6273207068443298,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7607727050781,0.8975528478622437,0.5422894358634949,0.3806846737861633,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7609558105469,0.7951231598854065,0.3718639016151428,0.3562477827072143,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7611999511719,0.7045779824256897,0.2547375559806824,1.1675434112548828,284.7607727050781,284.95001220703125,296.5732727050781,288.43463134765625,296.57330322265625,297.24298095703125,286.7599792480469,1.0,0.6761419177055359,1.0,1.0,0.0,1.0,-3.5409939289093018,3.5409839153289795,1.0084911991725676e-05,2.7363882064819336,0.9020383358001708,0.9020383358001708,0.0,218.04519653320312,223.0,35194.4453125,-0.0,3858.875244140625,1.0,283.1499938964844,285.6056823730469,291.4479675292969,293.7254638671875,313.1779479980469,299.9701538085937,283.1499938964844,31544.3515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795236349105835,1.0,0.0,0.0,3.4279158115386963,3.4279370307922363,7.840678222237329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5242.875,0.0,1268.53125,1895.4371337890625,-0.0,3212.115966796875,0.8506152033805847,1.0,0.0,3.0,1.0,0.0
12062160,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7508850097656,0.8483550548553467,0.45853391289711,0.4160300493240356,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.75079345703125,0.9633285403251648,0.6607910394668579,0.6272397041320801,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7508239746094,0.896797776222229,0.5439773201942444,0.3818935751914978,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7509460449219,0.7937056422233582,0.371959775686264,0.3563981056213379,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7511291503906,0.7031038403511047,0.2545924186706543,1.167174220085144,284.7508239746094,284.95001220703125,296.5719909667969,288.41363525390625,296.572021484375,297.2408447265625,286.7502746582031,1.0,0.6769696474075317,1.0,1.0,0.0,1.0,-3.541384220123291,3.5413742065429688,1.008696108328877e-05,2.7366268634796143,0.9006088972091675,0.9006088972091675,0.0,219.58502197265625,226.0,35223.02734375,-0.0,3869.1767578125,1.0,283.1499938964844,285.5943603515625,291.4262084960937,293.70513916015625,313.1779479980469,299.9701538085937,283.1499938964844,31982.64453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807458877563477,1.0,0.0,0.0,3.445841312408448,3.4458627700805664,7.922894269540848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5238.3056640625,0.0,1289.2955322265625,1895.4371337890625,-0.0,3223.570556640625,0.858000636100769,1.0,0.0,3.0,1.0,0.0
12062220,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7261962890625,0.844624400138855,0.4571015834808349,0.4148668944835663,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7261047363281,0.9595640897750854,0.660427987575531,0.6270354390144348,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.72613525390625,0.8953593373298645,0.5473511815071106,0.3843158185482025,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.72625732421875,0.7909362316131592,0.3721350431442261,0.3566872477531433,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7264099121094,0.7002168893814087,0.2542980909347534,1.1664310693740845,284.72613525390625,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.2370300292969,286.7256164550781,1.0,0.6786060333251953,1.0,1.0,0.0,1.0,-3.542106866836548,3.5420968532562256,1.0090738214785231e-05,2.7370619773864746,0.897433876991272,0.897433876991272,0.0,222.6456298828125,229.0,35303.97265625,-0.0,3889.524169921875,1.0,283.1499938964844,285.5654602050781,291.383544921875,293.66656494140625,313.1779479980469,299.9701538085937,283.1499938964844,33146.76953125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830910325050354,1.0,0.0,0.0,3.494881153106689,3.494903326034546,8.150009875862452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5231.7353515625,0.0,1346.90087890625,1895.4371337890625,-0.0,3245.54150390625,0.8644348978996277,1.0,0.0,3.0,1.0,0.0
12062280,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7261962890625,0.844624400138855,0.4571015834808349,0.4148668944835663,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7261047363281,0.9595640897750854,0.660427987575531,0.6270354390144348,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.72613525390625,0.8953593373298645,0.5473511815071106,0.3843158185482025,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.72625732421875,0.7909362316131592,0.3721350431442261,0.3566872477531433,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7264099121094,0.7002168893814087,0.2542980909347534,1.1664310693740845,284.72613525390625,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.2370300292969,286.7256164550781,1.0,0.6786060333251953,1.0,1.0,0.0,1.0,-3.542106866836548,3.5420968532562256,1.0090738214785231e-05,2.7370619773864746,0.897433876991272,0.897433876991272,0.0,222.6456298828125,229.0,35303.97265625,-0.0,3889.524169921875,1.0,283.1499938964844,285.5654602050781,291.383544921875,293.66656494140625,313.1779479980469,299.9701538085937,283.1499938964844,33146.76953125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830910325050354,1.0,0.0,0.0,3.494881153106689,3.494903326034546,8.150009875862452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5231.7353515625,0.0,1346.90087890625,1895.4371337890625,-0.0,3245.54150390625,0.8644348978996277,1.0,0.0,3.0,1.0,0.0
12062340,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7286376953125,0.8411672711372375,0.4558228552341461,0.4137908816337585,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7286376953125,0.9559657573699952,0.6601600646972656,0.6268640756607056,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7286376953125,0.8941606879234314,0.5508673787117004,0.3868004381656647,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7286071777344,0.7883798480033875,0.3723851442337036,0.3570108413696289,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7286071777344,0.6975283622741699,0.2540697157382965,1.1658471822738647,284.7286376953125,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.2350158691406,286.72869873046875,1.0,0.6802530288696289,1.0,1.0,0.0,1.0,-3.543280601501465,3.5432703495025635,1.009705101751024e-05,2.73783278465271,0.8945037722587585,0.8945037722587585,0.0,225.6088104248047,232.0,35274.84765625,-0.0,3910.44140625,1.0,283.1499938964844,285.5697326660156,291.3388061523437,293.6192626953125,313.1779479980469,299.9701538085937,283.1499938964844,33177.9140625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846429586410522,1.0,0.0,0.0,3.483981370925904,3.4840033054351807,8.099253250293259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5216.66552734375,0.0,1336.0347900390625,1895.4371337890625,-0.0,3260.075439453125,0.8615397214889526,1.0,0.0,3.0,1.0,0.0
12062400,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7286376953125,0.8411672711372375,0.4558228552341461,0.4137908816337585,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7286376953125,0.9559657573699952,0.6601600646972656,0.6268640756607056,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7286376953125,0.8941606879234314,0.5508673787117004,0.3868004381656647,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7286071777344,0.7883798480033875,0.3723851442337036,0.3570108413696289,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7286071777344,0.6975283622741699,0.2540697157382965,1.1658471822738647,284.7286376953125,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.2350158691406,286.72869873046875,1.0,0.6802530288696289,1.0,1.0,0.0,1.0,-3.543280601501465,3.5432703495025635,1.009705101751024e-05,2.73783278465271,0.8945037722587585,0.8945037722587585,0.0,225.6088104248047,232.0,35274.84765625,-0.0,3910.44140625,1.0,283.1499938964844,285.5697326660156,291.3388061523437,293.6192626953125,313.1779479980469,299.9701538085937,283.1499938964844,33177.9140625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846429586410522,1.0,0.0,0.0,3.483981370925904,3.4840033054351807,8.099253250293259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5216.66552734375,0.0,1336.0347900390625,1895.4371337890625,-0.0,3260.075439453125,0.8615397214889526,1.0,0.0,3.0,1.0,0.0
12062460,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.74420166015625,0.8380840420722961,0.4547434449195862,0.4128868877887726,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7442626953125,0.9526877999305724,0.6600579619407654,0.6268365383148193,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7442321777344,0.8933156132698059,0.5545729398727417,0.3894102871417999,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7441711425781,0.7861475944519043,0.3727611005306244,0.3574409782886505,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7440490722656,0.6951537132263184,0.2539555430412292,1.1657114028930664,284.7442321777344,284.95001220703125,296.5580444335937,288.2911376953125,296.5581359863281,297.2350158691406,286.7446594238281,1.0,0.6819857954978943,1.0,1.0,0.0,1.0,-3.54565167427063,3.545641660690308,1.0110206858371384e-05,2.7395331859588623,0.8918770551681519,0.8918770551681519,0.0,228.43795776367188,235.0,35212.08203125,-0.0,3933.622802734375,1.0,283.1499938964844,285.589111328125,291.2951965332031,293.5704650878906,313.1779479980469,299.9701538085937,283.1499938964844,32731.248046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854111433029175,1.0,0.0,0.0,3.449081897735596,3.449103593826294,7.93780316143966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5200.31005859375,0.0,1297.8038330078125,1895.4371337890625,-0.0,3267.268310546875,0.8528779149055481,1.0,0.0,3.0,1.0,0.0
