time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12062520,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.74420166015625,0.8380840420722961,0.4547434449195862,0.4128868877887726,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7442626953125,0.9526877999305724,0.6600579619407654,0.6268365383148193,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7442321777344,0.8933156132698059,0.5545729398727417,0.3894102871417999,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7441711425781,0.7861475944519043,0.3727611005306244,0.3574409782886505,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7440490722656,0.6951537132263184,0.2539555430412292,1.1657114028930664,284.7442321777344,284.95001220703125,296.5580444335937,288.2911376953125,296.5581359863281,297.2350158691406,286.7446594238281,1.0,0.6819857954978943,1.0,1.0,0.0,1.0,-3.54565167427063,3.545641660690308,1.0110206858371384e-05,2.7395331859588623,0.8918770551681519,0.8918770551681519,0.0,228.43795776367188,235.0,35212.08203125,-0.0,3933.622802734375,1.0,283.1499938964844,285.589111328125,291.2951965332031,293.5704650878906,313.1779479980469,299.9701538085937,283.1499938964844,32731.248046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854111433029175,1.0,0.0,0.0,3.449081897735596,3.449103593826294,7.93780316143966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5200.31005859375,0.0,1297.8038330078125,1895.4371337890625,-0.0,3267.268310546875,0.8528779149055481,1.0,0.0,3.0,1.0,0.0
12062580,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.767822265625,0.8352780342102051,0.4538303911685943,0.4121346175670624,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7679138183594,0.9496489763259888,0.6600971221923828,0.6269436478614807,297.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7678527832031,0.8927286863327026,0.5584428310394287,0.3921349644660949,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7677307128906,0.7841635942459106,0.3732533752918243,0.357979267835617,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.767578125,0.6930333971977234,0.2539540231227875,1.1660650968551636,284.7678527832031,284.95001220703125,296.551025390625,288.2527770996094,296.5511474609375,297.2365417480469,286.7684631347656,1.0,0.6838364005088806,1.0,1.0,0.0,1.0,-3.549224853515625,3.549214601516724,1.0130260307050776e-05,2.742173194885254,0.8896233439445496,0.8896233439445496,0.0,231.201889038086,238.0,35131.421875,-0.0,3959.522705078125,1.0,283.1499938964844,285.6175842285156,291.25408935546875,293.5229797363281,313.1779479980469,299.9701538085937,283.1499938964844,32004.95703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856252431869507,1.0,0.0,0.0,3.400799512863159,3.40082049369812,7.717121661698911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5183.8076171875,0.0,1245.3409423828125,1895.4371337890625,-0.0,3269.2724609375,0.8409805297851562,1.0,0.0,3.0,1.0,0.0
12062640,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.767822265625,0.8352780342102051,0.4538303911685943,0.4121346175670624,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7679138183594,0.9496489763259888,0.6600971221923828,0.6269436478614807,297.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7678527832031,0.8927286863327026,0.5584428310394287,0.3921349644660949,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7677307128906,0.7841635942459106,0.3732533752918243,0.357979267835617,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.767578125,0.6930333971977234,0.2539540231227875,1.1660650968551636,284.7678527832031,284.95001220703125,296.551025390625,288.2527770996094,296.5511474609375,297.2365417480469,286.7684631347656,1.0,0.6838364005088806,1.0,1.0,0.0,1.0,-3.549224853515625,3.549214601516724,1.0130260307050776e-05,2.742173194885254,0.8896233439445496,0.8896233439445496,0.0,231.201889038086,238.0,35131.421875,-0.0,3959.522705078125,1.0,283.1499938964844,285.6175842285156,291.25408935546875,293.5229797363281,313.1779479980469,299.9701538085937,283.1499938964844,32004.95703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856252431869507,1.0,0.0,0.0,3.400799512863159,3.40082049369812,7.717121661698911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5183.8076171875,0.0,1245.3409423828125,1895.4371337890625,-0.0,3269.2724609375,0.8409805297851562,1.0,0.0,3.0,1.0,0.0
12062700,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.78472900390625,0.8339451551437378,0.453427106142044,0.4118032455444336,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7848815917969,0.9481849074363708,0.6601600050926208,0.6270353198051453,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7848205566406,0.8924974203109741,0.560431957244873,0.393532395362854,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7846374511719,0.7832349538803101,0.3735373914241791,0.3582824766635895,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7843322753906,0.6920421719551086,0.2539913058280945,1.1664068698883057,284.7847900390625,284.95001220703125,296.54705810546875,288.2342834472656,296.54718017578125,297.2377319335937,286.78570556640625,1.0,0.6848070025444031,1.0,1.0,0.0,1.0,-3.5513925552368164,3.551382303237915,1.0142483006347902e-05,2.7437918186187744,0.8886930346488953,0.8886930346488953,0.0,232.5804443359375,238.0,35070.390625,-0.0,3973.450927734375,1.0,283.1499938964844,285.6381225585937,291.2343139648437,293.4988708496094,313.1779479980469,299.9701538085937,283.1499938964844,31430.73828125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855649828910828,1.0,0.0,0.0,3.366004705429077,3.36602520942688,7.560016683783033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5174.1171875,0.0,1208.039794921875,1895.4371337890625,-0.0,3268.70849609375,0.8352200388908386,1.0,0.0,3.0,1.0,0.0
12062760,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.79644775390625,0.8326612710952759,0.4530498087406158,0.4115051031112671,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7965393066406,0.9467623829841614,0.6602424383163452,0.6271553635597229,297.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7965087890625,0.8923109173774719,0.5624483227729797,0.3949560821056366,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7963562011719,0.7823505401611328,0.3738412857055664,0.3586099743843078,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.796142578125,0.691098690032959,0.2540501654148102,1.1668626070022583,284.7964782714844,284.95001220703125,296.54278564453125,288.2163391113281,296.5429382324219,297.2391357421875,286.7972412109375,1.0,0.6858091950416565,1.0,1.0,0.0,1.0,-3.553832530975342,3.5538222789764404,1.01562809504685e-05,2.745625257492065,0.8877884149551392,0.8877884149551392,0.0,233.95559692382807,241.0,35040.45703125,-0.0,3988.075439453125,1.0,283.1499938964844,285.6517333984375,291.2158203125,293.477783203125,313.1779479980469,299.9701538085937,283.1499938964844,31117.330078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854825496673584,1.0,0.0,0.0,3.345310688018799,3.3453309535980225,7.467345426448446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5167.60791015625,0.0,1186.388427734375,1895.4371337890625,-0.0,3267.936767578125,0.8273192644119263,1.0,0.0,3.0,1.0,0.0
12062820,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.82830810546875,0.8301795721054077,0.4523767530918121,0.4109756350517273,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.82843017578125,0.9439749121665956,0.6604665517807007,0.627445638179779,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.828369140625,0.8920085430145264,0.5665674209594727,0.3978583514690399,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8282165527344,0.7806589603424072,0.374506264925003,0.3593162596225738,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8279724121094,0.6893025040626526,0.2542276680469513,1.1680368185043335,284.8283386230469,284.95001220703125,296.5333251953125,288.1821594238281,296.5334777832031,297.2424011230469,286.8291931152344,1.0,0.6878940463066101,1.0,1.0,0.0,1.0,-3.5592970848083496,3.559287071228028,1.0187278348894324e-05,2.749752998352051,0.8864016532897949,0.8864016532897949,0.0,236.7265472412109,244.0,34942.6015625,-0.0,4019.0205078125,1.0,283.1499938964844,285.68951416015625,291.18035888671875,293.43511962890625,313.1779479980469,299.9701538085937,283.1499938964844,30136.044921875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850888013839722,1.0,0.0,0.0,3.286087274551392,3.286106824874878,7.205290444289858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5151.83349609375,0.0,1125.2335205078125,1895.4371337890625,-0.0,3264.25,0.8127216100692749,1.0,0.0,3.0,1.0,0.0
12062880,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.82830810546875,0.8301795721054077,0.4523767530918121,0.4109756350517273,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.82843017578125,0.9439749121665956,0.6604665517807007,0.627445638179779,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.828369140625,0.8920085430145264,0.5665674209594727,0.3978583514690399,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8282165527344,0.7806589603424072,0.374506264925003,0.3593162596225738,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8279724121094,0.6893025040626526,0.2542276680469513,1.1680368185043335,284.8283386230469,284.95001220703125,296.5333251953125,288.1821594238281,296.5334777832031,297.2424011230469,286.8291931152344,1.0,0.6878940463066101,1.0,1.0,0.0,1.0,-3.5592970848083496,3.559287071228028,1.0187278348894324e-05,2.749752998352051,0.8864016532897949,0.8864016532897949,0.0,236.7265472412109,244.0,34942.6015625,-0.0,4019.0205078125,1.0,283.1499938964844,285.68951416015625,291.18035888671875,293.43511962890625,313.1779479980469,299.9701538085937,283.1499938964844,30136.044921875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850888013839722,1.0,0.0,0.0,3.286087274551392,3.286106824874878,7.205290444289858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5151.83349609375,0.0,1125.2335205078125,1895.4371337890625,-0.0,3264.25,0.8127216100692749,1.0,0.0,3.0,1.0,0.0
12062940,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8613586425781,0.8278940320014954,0.4518161714076996,0.4105457663536072,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.86151123046875,0.9413654804229736,0.6607386469841003,0.6277799606323242,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8614501953125,0.891798198223114,0.5706143379211426,0.4007097780704498,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8612670898437,0.7791222929954529,0.37520432472229,0.3600524365901947,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8609924316406,0.687680721282959,0.254462331533432,1.1694616079330444,284.8614196777344,284.95001220703125,296.5230712890625,288.15185546875,296.52325439453125,297.2460021972656,286.8623352050781,1.0,0.6899878978729248,1.0,1.0,0.0,1.0,-3.565211057662964,3.5652008056640625,1.0220944204775153e-05,2.754244089126587,0.8855192065238953,0.8855192065238953,0.0,239.41314697265625,244.0,34842.078125,-0.0,4050.709228515625,1.0,283.1499938964844,285.7285461425781,291.1490173339844,293.396484375,313.1779479980469,299.9701538085937,283.1499938964844,29128.994140625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845106959342957,1.0,0.0,0.0,3.2268142700195312,3.2268331050872803,6.947703354853729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5137.0478515625,0.0,1065.9007568359375,1895.4371337890625,-0.0,3258.837158203125,0.8010663986206055,1.0,0.0,3.0,1.0,0.0
12063000,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.86236572265625,0.8278003931045532,0.451793372631073,0.4105292558670044,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8625183105469,0.9412577152252196,0.6607499122619629,0.6277948021888733,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8624572753906,0.8917906880378723,0.5707836747169495,0.4008297920227051,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8622741699219,0.7790597081184387,0.375233918428421,0.3600841462612152,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8620300292969,0.687614917755127,0.2544728815555572,1.1695265769958496,284.8624267578125,284.95001220703125,296.5226135253906,288.150634765625,296.5227966308594,297.24615478515625,286.8633117675781,1.0,0.6900769472122192,1.0,1.0,0.0,1.0,-3.565469741821289,3.565459489822388,1.0222419405181428e-05,2.754441261291504,0.8854856491088867,0.8854856491088867,0.0,239.5258636474609,247.0,34839.671875,-0.0,4052.068115234375,1.0,283.1499938964844,285.7297058105469,291.1477966308594,293.39508056640625,313.1779479980469,299.9701538085937,283.1499938964844,29102.06640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844884037971497,1.0,0.0,0.0,3.2251791954040527,3.225198268890381,6.940664434296195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5136.6064453125,0.0,1064.29833984375,1895.4371337890625,-0.0,3258.628173828125,0.7976760864257812,1.0,0.0,3.0,1.0,0.0
12063060,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89801025390625,0.8255069255828857,0.4512878060340881,0.4101544320583343,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8981628417969,0.9386007189750672,0.6610802412033081,0.6281901597976685,297.45245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8981018066406,0.8916434645652771,0.575086236000061,0.4038621783256531,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8979187011719,0.7775386571884155,0.3760142624378204,0.3609035611152649,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.89764404296875,0.6860198974609375,0.2547755837440491,1.17128324508667,284.8980712890625,284.95001220703125,296.5106506347656,288.1221923828125,296.5108642578125,297.25018310546875,286.89898681640625,1.0,0.6923435926437378,1.0,1.0,0.0,1.0,-3.5722405910491943,3.572230100631714,1.0261097486363724e-05,2.759605646133423,0.8850567936897278,0.8850567936897278,0.0,242.353744506836,250.0,34732.32421875,-0.0,4086.9599609375,1.0,283.1499938964844,285.7716369628906,291.11834716796875,293.35791015625,313.1779479980469,299.9701538085937,283.1499938964844,28038.716796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836886286735535,1.0,0.0,0.0,3.1637063026428223,3.163724660873413,6.678603199361532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5121.99267578125,0.0,1004.8232421875,1895.4371337890625,-0.0,3251.13818359375,0.7824500203132629,1.0,0.0,3.0,1.0,0.0
12063120,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89801025390625,0.8255069255828857,0.4512878060340881,0.4101544320583343,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8981628417969,0.9386007189750672,0.6610802412033081,0.6281901597976685,297.45245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8981018066406,0.8916434645652771,0.575086236000061,0.4038621783256531,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8979187011719,0.7775386571884155,0.3760142624378204,0.3609035611152649,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.89764404296875,0.6860198974609375,0.2547755837440491,1.17128324508667,284.8980712890625,284.95001220703125,296.5106506347656,288.1221923828125,296.5108642578125,297.25018310546875,286.89898681640625,1.0,0.6923435926437378,1.0,1.0,0.0,1.0,-3.5722405910491943,3.572230100631714,1.0261097486363724e-05,2.759605646133423,0.8850567936897278,0.8850567936897278,0.0,242.353744506836,250.0,34732.32421875,-0.0,4086.9599609375,1.0,283.1499938964844,285.7716369628906,291.11834716796875,293.35791015625,313.1779479980469,299.9701538085937,283.1499938964844,28038.716796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836886286735535,1.0,0.0,0.0,3.1637063026428223,3.163724660873413,6.678603199361532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5121.99267578125,0.0,1004.8232421875,1895.4371337890625,-0.0,3251.13818359375,0.7824500203132629,1.0,0.0,3.0,1.0,0.0
12063180,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.93487548828125,0.8232899308204651,0.4508521556854248,0.4098433554172516,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9350280761719,0.9360030889511108,0.661450207233429,0.6286237239837646,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9349670410156,0.8915611505508423,0.5794677734375,0.4069498479366302,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9347839355469,0.7760893702507019,0.3768408298492431,0.3617675602436065,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9345092773437,0.6845089793205261,0.2551285326480865,1.1732711791992188,284.9349365234375,284.95001220703125,296.4974365234375,288.0971984863281,296.4976501464844,297.2544250488281,286.9358825683594,1.0,0.6946821212768555,1.0,1.0,0.0,1.0,-3.579532623291016,3.5795223712921143,1.0302890586899592e-05,2.765187740325928,0.8851287364959717,0.8851287364959717,0.0,245.2060394287109,253.0,34620.72265625,-0.0,4123.494140625,1.0,283.1499938964844,285.8149108886719,291.0923156738281,293.3238830566406,313.1779479980469,299.9701538085937,283.1499938964844,26959.73046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826807141304016,1.0,0.0,0.0,3.102266788482666,3.1022841930389404,6.421723242056032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5108.0712890625,0.0,947.40771484375,1895.4371337890625,-0.0,3241.69775390625,0.76718670129776,1.0,0.0,3.0,1.0,0.0
12063240,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.93487548828125,0.8232899308204651,0.4508521556854248,0.4098433554172516,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9350280761719,0.9360030889511108,0.661450207233429,0.6286237239837646,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9349670410156,0.8915611505508423,0.5794677734375,0.4069498479366302,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9347839355469,0.7760893702507019,0.3768408298492431,0.3617675602436065,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9345092773437,0.6845089793205261,0.2551285326480865,1.1732711791992188,284.9349365234375,284.95001220703125,296.4974365234375,288.0971984863281,296.4976501464844,297.2544250488281,286.9358825683594,1.0,0.6946821212768555,1.0,1.0,0.0,1.0,-3.579532623291016,3.5795223712921143,1.0302890586899592e-05,2.765187740325928,0.8851287364959717,0.8851287364959717,0.0,245.2060394287109,253.0,34620.72265625,-0.0,4123.494140625,1.0,283.1499938964844,285.8149108886719,291.0923156738281,293.3238830566406,313.1779479980469,299.9701538085937,283.1499938964844,26959.73046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826807141304016,1.0,0.0,0.0,3.102266788482666,3.1022841930389404,6.421723242056032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5108.0712890625,0.0,947.40771484375,1895.4371337890625,-0.0,3241.69775390625,0.76718670129776,1.0,0.0,3.0,1.0,0.0
12063300,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.95733642578125,0.8222024440765381,0.4506606757640838,0.4097064435482025,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9575500488281,0.9347201585769652,0.6616501808166504,0.6288496851921082,297.46063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9574890136719,0.8915372490882874,0.5816885828971863,0.4085105359554291,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.95721435546875,0.7753854393959045,0.3772708177566528,0.3622127175331116,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.95684814453125,0.683778703212738,0.25532266497612,1.1743372678756714,284.9574279785156,284.95001220703125,296.4903564453125,288.08612060546875,296.4905700683594,297.256591796875,286.95867919921875,1.0,0.6958742141723633,1.0,1.0,0.0,1.0,-3.583334922790528,3.583324670791626,1.032473210216267e-05,2.768104553222656,0.8854056000709534,0.8854056000709534,0.0,246.64321899414065,253.0,34543.48828125,-0.0,4142.2919921875,1.0,283.1499938964844,285.8415832519531,291.08038330078125,293.3067321777344,313.1779479980469,299.9701538085937,283.1499938964844,26281.45703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820668458938599,1.0,0.0,0.0,3.063860893249512,3.063877820968628,6.263706495701626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5099.55615234375,0.0,912.5614013671876,1895.4371337890625,-0.0,3235.947021484375,0.7604421973228455,1.0,0.0,3.0,1.0,0.0
12063360,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9727783203125,0.8211432099342346,0.4504808783531189,0.4095902740955353,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9729309082031,0.9334672093391418,0.6618552207946777,0.629090428352356,297.4633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9728698730469,0.891541063785553,0.5839232802391052,0.4100888073444366,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9726867675781,0.7747085094451904,0.3777092099189758,0.3626714050769806,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9723815917969,0.6830772161483765,0.2555268108844757,1.1754653453826904,284.97283935546875,284.95001220703125,296.48291015625,288.0760498046875,296.483154296875,297.2587585449219,286.97381591796875,1.0,0.6970829963684082,1.0,1.0,0.0,1.0,-3.587292194366455,3.5872819423675537,1.0347506758989766e-05,2.771146297454834,0.8857144713401794,0.8857144713401794,0.0,248.07791137695312,256.0,34504.7734375,-0.0,4161.52099609375,1.0,283.1499938964844,285.8592834472656,291.070068359375,293.2933349609375,313.1779479980469,299.9701538085937,283.1499938964844,25873.65234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814520835876465,1.0,0.0,0.0,3.041168212890625,3.041185140609741,6.171265454213426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5094.93212890625,0.0,892.3101196289062,1895.4371337890625,-0.0,3230.187255859375,0.7519602179527283,1.0,0.0,3.0,1.0,0.0
12063420,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0116271972656,0.819065272808075,0.450171560049057,0.4093928635120392,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0118103027344,0.9310007691383362,0.6622945070266724,0.6295892000198364,297.4688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0117492675781,0.8915852904319763,0.5884509682655334,0.4132775366306305,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.01153564453125,0.7733971476554871,0.3786177039146423,0.3636130094528198,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0112609863281,0.6817240715026855,0.2559677958488464,1.1778514385223389,285.01171875,284.95001220703125,296.4671325683594,288.0591125488281,296.4673767089844,297.2632141113281,287.0126953125,1.0,0.6995397210121155,1.0,1.0,0.0,1.0,-3.5954935550689697,3.5954833030700684,1.0394820492365398e-05,2.7774624824523926,0.8868255615234375,0.8868255615234375,0.0,250.96275329589844,259.0,34384.01953125,-0.0,4200.95361328125,1.0,283.1499938964844,285.9046936035156,291.0519104003906,293.2666015625,313.1779479980469,299.9701538085937,283.1499938964844,24784.58203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799819946289062,1.0,0.0,0.0,2.9804627895355225,2.9804790019989014,5.927352617618453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5082.6162109375,0.0,839.52880859375,1895.4371337890625,-0.0,3216.411865234375,0.7367846369743347,1.0,0.0,3.0,1.0,0.0
12063480,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0116271972656,0.819065272808075,0.450171560049057,0.4093928635120392,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0118103027344,0.9310007691383362,0.6622945070266724,0.6295892000198364,297.4688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0117492675781,0.8915852904319763,0.5884509682655334,0.4132775366306305,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.01153564453125,0.7733971476554871,0.3786177039146423,0.3636130094528198,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0112609863281,0.6817240715026855,0.2559677958488464,1.1778514385223389,285.01171875,284.95001220703125,296.4671325683594,288.0591125488281,296.4673767089844,297.2632141113281,287.0126953125,1.0,0.6995397210121155,1.0,1.0,0.0,1.0,-3.5954935550689697,3.5954833030700684,1.0394820492365398e-05,2.7774624824523926,0.8868255615234375,0.8868255615234375,0.0,250.96275329589844,259.0,34384.01953125,-0.0,4200.95361328125,1.0,283.1499938964844,285.9046936035156,291.0519104003906,293.2666015625,313.1779479980469,299.9701538085937,283.1499938964844,24784.58203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799819946289062,1.0,0.0,0.0,2.9804627895355225,2.9804790019989014,5.927352617618453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5082.6162109375,0.0,839.52880859375,1895.4371337890625,-0.0,3216.411865234375,0.7367846369743347,1.0,0.0,3.0,1.0,0.0
12063540,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.051513671875,0.8170517683029175,0.4499216675758362,0.4092481136322021,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0516967773437,0.9286072254180908,0.6627671718597412,0.6301184296607971,297.4743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0516357421875,0.8916926383972168,0.5930488109588623,0.416514128446579,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0514221191406,0.7721537351608276,0.3795649111270904,0.3645904958248138,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0511474609375,0.6804473996162415,0.2564496397972107,1.180418848991394,285.0516052246094,284.95001220703125,296.45001220703125,288.0467529296875,296.4502868652344,297.26776123046875,287.0526123046875,1.0,0.7020476460456848,1.0,1.0,0.0,1.0,-3.604114055633545,3.604103803634644,1.0444718100188766e-05,2.784119129180908,0.8884763121604919,0.8884763121604919,0.0,253.8572540283203,262.0,34258.09765625,-0.0,4241.73193359375,1.0,283.1499938964844,285.95123291015625,291.0382995605469,293.2440490722656,313.1779479980469,299.9701538085937,283.1499938964844,23696.251953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782558441162109,1.0,0.0,0.0,2.920163154602051,2.9201786518096924,5.689938120667648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5071.22509765625,0.0,789.0250854492188,1895.4371337890625,-0.0,3200.232666015625,0.7216638326644897,1.0,0.0,3.0,1.0,0.0
12063600,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.051513671875,0.8170517683029175,0.4499216675758362,0.4092481136322021,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0516967773437,0.9286072254180908,0.6627671718597412,0.6301184296607971,297.4743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0516357421875,0.8916926383972168,0.5930488109588623,0.416514128446579,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0514221191406,0.7721537351608276,0.3795649111270904,0.3645904958248138,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0511474609375,0.6804473996162415,0.2564496397972107,1.180418848991394,285.0516052246094,284.95001220703125,296.45001220703125,288.0467529296875,296.4502868652344,297.26776123046875,287.0526123046875,1.0,0.7020476460456848,1.0,1.0,0.0,1.0,-3.604114055633545,3.604103803634644,1.0444718100188766e-05,2.784119129180908,0.8884763121604919,0.8884763121604919,0.0,253.8572540283203,262.0,34258.09765625,-0.0,4241.73193359375,1.0,283.1499938964844,285.95123291015625,291.0382995605469,293.2440490722656,313.1779479980469,299.9701538085937,283.1499938964844,23696.251953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782558441162109,1.0,0.0,0.0,2.920163154602051,2.9201786518096924,5.689938120667648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5071.22509765625,0.0,789.0250854492188,1895.4371337890625,-0.0,3200.232666015625,0.7216638326644897,1.0,0.0,3.0,1.0,0.0
12063660,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0919494628906,0.8150995969772339,0.4497286081314087,0.4091544151306152,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.09210205078125,0.9262902140617372,0.6632724404335022,0.6306780576705933,297.4798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0920715332031,0.8918625116348267,0.5977150797843933,0.4197978079319,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.09185791015625,0.7709774971008301,0.3805495798587799,0.3656031489372253,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0915832519531,0.6792457103729248,0.2569708824157715,1.1831618547439575,285.092041015625,284.95001220703125,296.4290771484375,288.03826904296875,296.429443359375,297.2723693847656,287.093017578125,1.0,0.7046037912368774,1.0,1.0,0.0,1.0,-3.613142728805542,3.6131322383880615,1.0497136827325448e-05,2.791101694107056,0.8906722664833069,0.8906722664833069,0.0,256.7583312988281,265.0,34120.6875,-0.0,4283.82763671875,1.0,283.1499938964844,285.9985046386719,291.0290222167969,293.2255554199219,313.1779479980469,299.9701538085937,283.1499938964844,22610.9296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763535022735596,1.0,0.0,0.0,2.8601653575897217,2.860180139541626,5.458529130919487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5060.37744140625,0.0,740.6704711914062,1895.4371337890625,-0.0,3182.398193359375,0.7065751552581787,1.0,0.0,3.0,1.0,0.0
12063720,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0919494628906,0.8150995969772339,0.4497286081314087,0.4091544151306152,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.09210205078125,0.9262902140617372,0.6632724404335022,0.6306780576705933,297.4798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0920715332031,0.8918625116348267,0.5977150797843933,0.4197978079319,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.09185791015625,0.7709774971008301,0.3805495798587799,0.3656031489372253,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0915832519531,0.6792457103729248,0.2569708824157715,1.1831618547439575,285.092041015625,284.95001220703125,296.4290771484375,288.03826904296875,296.429443359375,297.2723693847656,287.093017578125,1.0,0.7046037912368774,1.0,1.0,0.0,1.0,-3.613142728805542,3.6131322383880615,1.0497136827325448e-05,2.791101694107056,0.8906722664833069,0.8906722664833069,0.0,256.7583312988281,265.0,34120.6875,-0.0,4283.82763671875,1.0,283.1499938964844,285.9985046386719,291.0290222167969,293.2255554199219,313.1779479980469,299.9701538085937,283.1499938964844,22610.9296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763535022735596,1.0,0.0,0.0,2.8601653575897217,2.860180139541626,5.458529130919487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5060.37744140625,0.0,740.6704711914062,1895.4371337890625,-0.0,3182.398193359375,0.7065751552581787,1.0,0.0,3.0,1.0,0.0
12063780,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1321716308594,0.8131964206695557,0.4495830535888672,0.4091048538684845,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.13232421875,0.9240412712097168,0.6638017892837524,0.6312618851661682,297.4852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1322937011719,0.8920843005180359,0.6024408936500549,0.4231236279010772,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.132080078125,0.7698591351509094,0.381566047668457,0.3666467070579529,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1318054199219,0.6781099438667297,0.2575268745422363,1.1860641241073608,285.1322631835937,284.95001220703125,296.4021301269531,288.0325927734375,296.402587890625,297.2769470214844,287.1332092285156,1.0,0.7072035074234009,1.0,1.0,0.0,1.0,-3.6225335597991934,3.622523069381714,1.0551805644354316e-05,2.798367738723755,0.8934041261672974,0.8934041261672974,0.0,259.669189453125,268.0,33964.3046875,-0.0,4327.15625,1.0,283.1499938964844,286.0460510253906,291.0226135253906,293.2093200683594,313.1779479980469,299.9701538085937,283.1499938964844,21530.775390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743218183517456,1.0,0.0,0.0,2.8002817630767822,2.8002960681915283,5.232350304140709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5049.17529296875,0.0,694.2927856445312,1895.4371337890625,-0.0,3163.346923828125,0.6914770603179932,1.0,0.0,3.0,1.0,0.0
12063840,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1321716308594,0.8131964206695557,0.4495830535888672,0.4091048538684845,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.13232421875,0.9240412712097168,0.6638017892837524,0.6312618851661682,297.4852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1322937011719,0.8920843005180359,0.6024408936500549,0.4231236279010772,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.132080078125,0.7698591351509094,0.381566047668457,0.3666467070579529,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1318054199219,0.6781099438667297,0.2575268745422363,1.1860641241073608,285.1322631835937,284.95001220703125,296.4021301269531,288.0325927734375,296.402587890625,297.2769470214844,287.1332092285156,1.0,0.7072035074234009,1.0,1.0,0.0,1.0,-3.6225335597991934,3.622523069381714,1.0551805644354316e-05,2.798367738723755,0.8934041261672974,0.8934041261672974,0.0,259.669189453125,268.0,33964.3046875,-0.0,4327.15625,1.0,283.1499938964844,286.0460510253906,291.0226135253906,293.2093200683594,313.1779479980469,299.9701538085937,283.1499938964844,21530.775390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743218183517456,1.0,0.0,0.0,2.8002817630767822,2.8002960681915283,5.232350304140709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5049.17529296875,0.0,694.2927856445312,1895.4371337890625,-0.0,3163.346923828125,0.6914770603179932,1.0,0.0,3.0,1.0,0.0
12063900,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1566467285156,0.8122527003288269,0.4495280683040619,0.4090902209281921,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1568603515625,0.9229316115379332,0.6640751957893372,0.6315562725067139,297.4879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.15679931640625,0.8922042846679688,0.6048264503479004,0.4247973561286926,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1565246582031,0.7693129777908325,0.3820855319499969,0.3671760261058807,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1561279296875,0.6775584816932678,0.2578170001506805,1.1875606775283811,285.15673828125,284.95001220703125,296.3865051269531,288.0307312011719,296.38702392578125,297.2792358398437,287.1580505371094,1.0,0.7085166573524475,1.0,1.0,0.0,1.0,-3.6273210048675537,3.627310276031494,1.0579729860182852e-05,2.8020718097686768,0.8950298428535461,0.8950298428535461,0.0,261.1332397460937,268.0,33854.72265625,-0.0,4349.20068359375,1.0,283.1499938964844,286.0754089355469,291.0198669433594,293.1999816894531,313.1779479980469,299.9701538085937,283.1499938964844,20870.794921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731993436813354,1.0,0.0,0.0,2.762333869934082,2.76234769821167,5.091499701848079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5041.12109375,0.0,665.9923095703125,1895.4371337890625,-0.0,3152.81982421875,0.6847338080406189,1.0,0.0,3.0,1.0,0.0
12063960,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.17242431640625,0.811331570148468,0.4494790434837341,0.4090926945209503,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1725769042969,0.921853244304657,0.6643491387367249,0.631862998008728,297.49053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.17254638671875,0.892349123954773,0.6072205305099487,0.4264865219593048,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1723327636719,0.7687904238700867,0.3826098144054413,0.3677162826061249,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.17205810546875,0.6770316958427429,0.2581137418746948,1.1891062259674072,285.1725158691406,284.95001220703125,296.3695373535156,288.0294494628906,296.3700866699219,297.2814636230469,287.1734313964844,1.0,0.7098411321640015,1.0,1.0,0.0,1.0,-3.632234573364258,3.6322238445281982,1.0608435331960209e-05,2.805875539779663,0.8966737389564514,0.8966737389564514,0.0,262.5915832519531,271.0,33788.7734375,-0.0,4371.6064453125,1.0,283.1499938964844,286.0941162109375,291.0184020996094,293.1942749023437,313.1779479980469,299.9701538085937,283.1499938964844,20457.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720789551734924,1.0,0.0,0.0,2.7402985095977783,2.740312099456787,5.010592758480925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5037.4267578125,0.0,649.720458984375,1895.4371337890625,-0.0,3142.3115234375,0.6763212084770203,1.0,0.0,3.0,1.0,0.0
12064020,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2130126953125,0.8095055818557739,0.4494168162345886,0.4091177880764007,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2131652832031,0.9197320342063904,0.6649150848388672,0.6324812173843384,297.49566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.213134765625,0.8926597237586975,0.612054169178009,0.4298864305019378,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2129211425781,0.7677728533744812,0.383680522441864,0.3688110411167145,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.212646484375,0.6760117411613464,0.258730947971344,1.1922829151153564,285.21307373046875,284.95001220703125,296.3317565917969,288.028564453125,296.3323669433594,297.28594970703125,287.2140197753906,1.0,0.7125131487846375,1.0,1.0,0.0,1.0,-3.642237663269043,3.642226934432984,1.0666992238839155e-05,2.8136191368103027,0.9004872441291809,0.9004872441291809,0.0,265.5203857421875,274.0,33593.84375,-0.0,4417.14208984375,1.0,283.1499938964844,286.1430053710937,291.01617431640625,293.1801452636719,313.1779479980469,299.9701538085937,283.1499938964844,19390.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695672154426575,1.0,0.0,0.0,2.679921388626098,2.679934501647949,4.792228196492943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5025.044921875,0.0,606.7501220703125,1895.4371337890625,-0.0,3118.7509765625,0.6640402674674988,1.0,0.0,3.0,1.0,0.0
12064080,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2130126953125,0.8095055818557739,0.4494168162345886,0.4091177880764007,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2131652832031,0.9197320342063904,0.6649150848388672,0.6324812173843384,297.49566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.213134765625,0.8926597237586975,0.612054169178009,0.4298864305019378,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2129211425781,0.7677728533744812,0.383680522441864,0.3688110411167145,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.212646484375,0.6760117411613464,0.258730947971344,1.1922829151153564,285.21307373046875,284.95001220703125,296.3317565917969,288.028564453125,296.3323669433594,297.28594970703125,287.2140197753906,1.0,0.7125131487846375,1.0,1.0,0.0,1.0,-3.642237663269043,3.642226934432984,1.0666992238839155e-05,2.8136191368103027,0.9004872441291809,0.9004872441291809,0.0,265.5203857421875,274.0,33593.84375,-0.0,4417.14208984375,1.0,283.1499938964844,286.1430053710937,291.01617431640625,293.1801452636719,313.1779479980469,299.9701538085937,283.1499938964844,19390.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695672154426575,1.0,0.0,0.0,2.679921388626098,2.679934501647949,4.792228196492943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5025.044921875,0.0,606.7501220703125,1895.4371337890625,-0.0,3118.7509765625,0.6640402674674988,1.0,0.0,3.0,1.0,0.0
12064140,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2315979003906,0.8075962662696838,0.449267029762268,0.4091074168682098,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2316589355469,0.9175420999526978,0.6653652787208557,0.6330385804176331,297.4993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2316589355469,0.8928930163383484,0.6168096661567688,0.4332654774188995,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2315673828125,0.7667049169540405,0.384694755077362,0.3698838949203491,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2314453125,0.6749539375305176,0.2593161165714264,1.1954339742660522,285.23162841796875,284.95001220703125,296.2891540527344,288.0296630859375,296.28985595703125,297.28924560546875,287.2320556640625,1.0,0.7151874303817749,1.0,1.0,0.0,1.0,-3.652044057846069,3.6520333290100098,1.0724601452238858e-05,2.8212268352508545,0.9043810367584229,0.9043810367584229,0.0,268.5273132324219,277.0,33471.97265625,-0.0,4462.84814453125,1.0,283.1499938964844,286.16668701171875,291.0184631347656,293.1747436523437,313.1779479980469,299.9701538085937,283.1499938964844,18795.17578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673068881034851,1.0,0.0,0.0,2.650584936141968,2.65059757232666,4.687883290444006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5019.396484375,0.0,586.102294921875,1895.4371337890625,-0.0,3097.546630859375,0.6597488522529602,1.0,0.0,3.0,1.0,0.0
12064200,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2315979003906,0.8075962662696838,0.449267029762268,0.4091074168682098,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2316589355469,0.9175420999526978,0.6653652787208557,0.6330385804176331,297.4993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2316589355469,0.8928930163383484,0.6168096661567688,0.4332654774188995,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2315673828125,0.7667049169540405,0.384694755077362,0.3698838949203491,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2314453125,0.6749539375305176,0.2593161165714264,1.1954339742660522,285.23162841796875,284.95001220703125,296.2891540527344,288.0296630859375,296.28985595703125,297.28924560546875,287.2320556640625,1.0,0.7151874303817749,1.0,1.0,0.0,1.0,-3.652044057846069,3.6520333290100098,1.0724601452238858e-05,2.8212268352508545,0.9043810367584229,0.9043810367584229,0.0,268.5273132324219,277.0,33471.97265625,-0.0,4462.84814453125,1.0,283.1499938964844,286.16668701171875,291.0184631347656,293.1747436523437,313.1779479980469,299.9701538085937,283.1499938964844,18795.17578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673068881034851,1.0,0.0,0.0,2.650584936141968,2.65059757232666,4.687883290444006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5019.396484375,0.0,586.102294921875,1895.4371337890625,-0.0,3097.546630859375,0.6597488522529602,1.0,0.0,3.0,1.0,0.0
12064260,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.21417236328125,0.8053485155105591,0.4488324522972107,0.4089000225067138,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2140808105469,0.9150099158287048,0.6654791235923767,0.633348286151886,297.49981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2140808105469,0.892803966999054,0.6212850213050842,0.4364958107471466,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2142028808594,0.7653756141662598,0.3855069875717163,0.3708154261112213,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.21435546875,0.6736496686935425,0.2597512900829315,1.198114037513733,285.214111328125,284.95001220703125,296.2421569824219,288.032470703125,296.2428894042969,297.28973388671875,287.213623046875,1.0,0.7177648544311523,1.0,1.0,0.0,1.0,-3.6604020595550537,3.660391092300415,1.0773893336590843e-05,2.827735185623169,0.9077783226966858,0.9077783226966858,0.0,271.7401123046875,280.0,33461.9609375,-0.0,4506.04150390625,1.0,283.1499938964844,286.1496276855469,291.0257263183594,293.18145751953125,313.1779479980469,299.9701538085937,283.1499938964844,18880.060546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659757971763611,1.0,0.0,0.0,2.667222738265991,2.6672356128692627,4.746920296838653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5022.568359375,0.0,596.3787231445312,1895.4371337890625,-0.0,3085.0595703125,0.6640815138816833,1.0,0.0,3.0,1.0,0.0
