time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12064320,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.21417236328125,0.8053485155105591,0.4488324522972107,0.4089000225067138,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2140808105469,0.9150099158287048,0.6654791235923767,0.633348286151886,297.49981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2140808105469,0.892803966999054,0.6212850213050842,0.4364958107471466,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2142028808594,0.7653756141662598,0.3855069875717163,0.3708154261112213,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.21435546875,0.6736496686935425,0.2597512900829315,1.198114037513733,285.214111328125,284.95001220703125,296.2421569824219,288.032470703125,296.2428894042969,297.28973388671875,287.213623046875,1.0,0.7177648544311523,1.0,1.0,0.0,1.0,-3.6604020595550537,3.660391092300415,1.0773893336590843e-05,2.827735185623169,0.9077783226966858,0.9077783226966858,0.0,271.7401123046875,280.0,33461.9609375,-0.0,4506.04150390625,1.0,283.1499938964844,286.1496276855469,291.0257263183594,293.18145751953125,313.1779479980469,299.9701538085937,283.1499938964844,18880.060546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659757971763611,1.0,0.0,0.0,2.667222738265991,2.6672356128692627,4.746920296838653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5022.568359375,0.0,596.3787231445312,1895.4371337890625,-0.0,3085.0595703125,0.6640815138816833,1.0,0.0,3.0,1.0,0.0
12064380,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.17510986328125,0.8026805520057678,0.4480580389499664,0.4084019958972931,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1749267578125,0.9120495915412904,0.665173351764679,0.6332842111587524,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1749572753906,0.8923079967498779,0.625419557094574,0.4395012557506561,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1752014160156,0.7636979818344116,0.3860490620136261,0.3715130388736725,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.175537109375,0.6719971299171448,0.2599678337574005,1.1999223232269287,285.1750183105469,284.95001220703125,296.191162109375,288.0367431640625,296.19195556640625,297.28717041015625,287.1739196777344,1.0,0.7201316952705383,1.0,1.0,0.0,1.0,-3.6663601398468018,3.666349172592163,1.0809141713252757e-05,2.8323895931243896,0.910500466823578,0.910500466823578,0.0,275.16387939453125,283.0,33487.29296875,-0.0,4544.04150390625,1.0,283.1499938964844,286.109130859375,291.0342712402344,293.1922912597656,313.1779479980469,299.9701538085937,283.1499938964844,19327.205078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655447959899902,1.0,0.0,0.0,2.7072598934173584,2.707273006439209,4.890499667453696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5027.541015625,0.0,622.9525756835938,1895.4371337890625,-0.0,3081.016357421875,0.6740895509719849,1.0,0.0,3.0,1.0,0.0
12064440,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.17510986328125,0.8026805520057678,0.4480580389499664,0.4084019958972931,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1749267578125,0.9120495915412904,0.665173351764679,0.6332842111587524,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1749572753906,0.8923079967498779,0.625419557094574,0.4395012557506561,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1752014160156,0.7636979818344116,0.3860490620136261,0.3715130388736725,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.175537109375,0.6719971299171448,0.2599678337574005,1.1999223232269287,285.1750183105469,284.95001220703125,296.191162109375,288.0367431640625,296.19195556640625,297.28717041015625,287.1739196777344,1.0,0.7201316952705383,1.0,1.0,0.0,1.0,-3.6663601398468018,3.666349172592163,1.0809141713252757e-05,2.8323895931243896,0.910500466823578,0.910500466823578,0.0,275.16387939453125,283.0,33487.29296875,-0.0,4544.04150390625,1.0,283.1499938964844,286.109130859375,291.0342712402344,293.1922912597656,313.1779479980469,299.9701538085937,283.1499938964844,19327.205078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655447959899902,1.0,0.0,0.0,2.7072598934173584,2.707273006439209,4.890499667453696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5027.541015625,0.0,622.9525756835938,1895.4371337890625,-0.0,3081.016357421875,0.6740895509719849,1.0,0.0,3.0,1.0,0.0
12064500,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.145751953125,0.8012347221374512,0.4475544393062591,0.4080544710159302,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1454772949219,0.9104620814323424,0.6648716926574707,0.633118748664856,297.49432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1455078125,0.8919483423233032,0.6273673176765442,0.4409264028072357,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1459045410156,0.7627593278884888,0.3862209618091583,0.3717738389968872,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1464233398437,0.6710646748542786,0.2599926590919494,1.2004772424697876,285.1455993652344,284.95001220703125,296.1642761230469,288.039306640625,296.1651306152344,297.28497314453125,287.1439819335937,1.0,0.7212194800376892,1.0,1.0,0.0,1.0,-3.668440818786621,3.6684298515319824,1.0821479918377008e-05,2.834020137786865,0.9115092754364014,0.9115092754364014,0.0,276.9164733886719,283.0,33528.9765625,-0.0,4560.82861328125,1.0,283.1499938964844,286.07769775390625,291.03875732421875,293.1996459960937,313.1779479980469,299.9701538085937,283.1499938964844,19765.77734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655800223350525,1.0,0.0,0.0,2.741159439086914,2.741173028945923,5.013741883885814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5032.3310546875,0.0,646.3758544921875,1895.4371337890625,-0.0,3081.346923828125,0.6797029972076416,1.0,0.0,3.0,1.0,0.0
12064560,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1228332519531,0.799716055393219,0.4469881355762481,0.4076372683048248,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1225891113281,0.9088122248649596,0.6644852161407471,0.6328601241111755,297.4913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.12261962890625,0.8915163278579712,0.6292501091957092,0.4422954320907593,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1229553222656,0.7617566585540771,0.3863344490528106,0.3719725608825683,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1233825683594,0.6700630784034729,0.2599663138389587,1.20078444480896,285.1227111816406,284.95001220703125,296.1365661621094,288.04217529296875,296.1374206542969,297.28228759765625,287.12127685546875,1.0,0.7222367525100708,1.0,1.0,0.0,1.0,-3.6698849201202393,3.6698739528656006,1.0830056453414729e-05,2.8351547718048096,0.9124293327331544,0.9124293327331544,0.0,278.6902160644531,286.0,33520.421875,-0.0,4575.984375,1.0,283.1499938964844,286.0546569824219,291.042236328125,293.2032470703125,313.1779479980469,299.9701538085937,283.1499938964844,20020.072265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656284213066101,1.0,0.0,0.0,2.761643886566162,2.761657476425171,5.088955958854058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5032.33154296875,0.0,660.7362670898438,1895.4371337890625,-0.0,3081.801025390625,0.6875885725021362,1.0,0.0,3.0,1.0,0.0
12064620,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0633850097656,0.7965701818466187,0.4456821978092193,0.4066526591777801,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0630798339844,0.9054636359214784,0.663479208946228,0.6321277022361755,297.48394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0631103515625,0.8905452489852905,0.6328298449516296,0.444909930229187,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0635070800781,0.7596509456634521,0.3864016830921173,0.3722217082977295,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0639953613281,0.6679391860961914,0.2597750425338745,1.200783371925354,285.063232421875,284.95001220703125,296.07879638671875,288.0484924316406,296.0797119140625,297.27587890625,287.0616149902344,1.0,0.7240767478942871,1.0,1.0,0.0,1.0,-3.671265602111816,3.671254873275757,1.0838294656423386e-05,2.836252212524414,0.9135138988494872,0.9135138988494872,0.0,282.2283020019531,289.0,33545.06640625,-0.0,4602.03759765625,1.0,283.1499938964844,285.99285888671875,291.04931640625,293.212646484375,313.1779479980469,299.9701538085937,283.1499938964844,20881.91015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865855872631073,1.0,0.0,0.0,2.824199914932251,2.824214220046997,5.322114589034754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5036.05908203125,0.0,706.3408813476562,1895.4371337890625,-0.0,3083.934326171875,0.7030887007713318,1.0,0.0,3.0,1.0,0.0
12064680,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0633850097656,0.7965701818466187,0.4456821978092193,0.4066526591777801,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0630798339844,0.9054636359214784,0.663479208946228,0.6321277022361755,297.48394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0631103515625,0.8905452489852905,0.6328298449516296,0.444909930229187,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0635070800781,0.7596509456634521,0.3864016830921173,0.3722217082977295,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0639953613281,0.6679391860961914,0.2597750425338745,1.200783371925354,285.063232421875,284.95001220703125,296.07879638671875,288.0484924316406,296.0797119140625,297.27587890625,287.0616149902344,1.0,0.7240767478942871,1.0,1.0,0.0,1.0,-3.671265602111816,3.671254873275757,1.0838294656423386e-05,2.836252212524414,0.9135138988494872,0.9135138988494872,0.0,282.2283020019531,289.0,33545.06640625,-0.0,4602.03759765625,1.0,283.1499938964844,285.99285888671875,291.04931640625,293.212646484375,313.1779479980469,299.9701538085937,283.1499938964844,20881.91015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865855872631073,1.0,0.0,0.0,2.824199914932251,2.824214220046997,5.322114589034754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5036.05908203125,0.0,706.3408813476562,1895.4371337890625,-0.0,3083.934326171875,0.7030887007713318,1.0,0.0,3.0,1.0,0.0
12064740,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0008239746094,0.7933358550071716,0.4441964328289032,0.4054976999759674,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0005187988281,0.9021384716033936,0.6622194647789001,0.6311457753181458,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.00054931640625,0.8894854784011841,0.6362106204032898,0.4473798274993896,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0009460449219,0.7574621438980103,0.3862936198711395,0.3722980320453644,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.00146484375,0.6657070517539978,0.2594308257102966,1.2000645399093628,285.0006408691406,284.95001220703125,296.01824951171875,288.0555114746094,296.0191955566406,297.26861572265625,286.9989624023437,1.0,0.7256755828857422,1.0,1.0,0.0,1.0,-3.670895338058472,3.670884370803833,1.0836164619831834e-05,2.8359858989715576,0.9137409329414368,0.9137409329414368,0.0,285.7193908691406,292.0,33552.17578125,-0.0,4622.88818359375,1.0,283.1499938964844,285.92822265625,291.05584716796875,293.2201843261719,313.1779479980469,299.9701538085937,283.1499938964844,21859.712890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659735321998596,1.0,0.0,0.0,2.89064359664917,2.8906586170196533,5.575482191488845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5038.34130859375,0.0,757.2797241210938,1895.4371337890625,-0.0,3085.03857421875,0.7195570468902588,1.0,0.0,3.0,1.0,0.0
12064800,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0008239746094,0.7933358550071716,0.4441964328289032,0.4054976999759674,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0005187988281,0.9021384716033936,0.6622194647789001,0.6311457753181458,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.00054931640625,0.8894854784011841,0.6362106204032898,0.4473798274993896,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0009460449219,0.7574621438980103,0.3862936198711395,0.3722980320453644,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.00146484375,0.6657070517539978,0.2594308257102966,1.2000645399093628,285.0006408691406,284.95001220703125,296.01824951171875,288.0555114746094,296.0191955566406,297.26861572265625,286.9989624023437,1.0,0.7256755828857422,1.0,1.0,0.0,1.0,-3.670895338058472,3.670884370803833,1.0836164619831834e-05,2.8359858989715576,0.9137409329414368,0.9137409329414368,0.0,285.7193908691406,292.0,33552.17578125,-0.0,4622.88818359375,1.0,283.1499938964844,285.92822265625,291.05584716796875,293.2201843261719,313.1779479980469,299.9701538085937,283.1499938964844,21859.712890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659735321998596,1.0,0.0,0.0,2.89064359664917,2.8906586170196533,5.575482191488845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5038.34130859375,0.0,757.2797241210938,1895.4371337890625,-0.0,3085.03857421875,0.7195570468902588,1.0,0.0,3.0,1.0,0.0
12064860,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9378356933594,0.7900722026824951,0.4425761103630066,0.4042132198810577,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9375305175781,0.8988235592842102,0.6607585549354553,0.6299643516540527,297.4666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93756103515625,0.8883920311927795,0.6394349932670593,0.4497347176074981,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.93798828125,0.7552427053451538,0.3860479593276977,0.3722365200519562,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9384765625,0.6634241938591003,0.2589688301086426,1.198780536651611,284.93768310546875,284.95001220703125,295.9553527832031,288.0629272460937,295.9563293457031,297.2610168457031,286.9359741210937,1.0,0.7270693778991699,1.0,1.0,0.0,1.0,-3.66914439201355,3.66913366317749,1.0825860954355448e-05,2.834643840789795,0.9131245017051696,0.9131245017051696,0.0,289.13848876953125,295.0,33537.67578125,-0.0,4639.3935546875,1.0,283.1499938964844,285.8637084960937,291.0621032714844,293.2260131835937,313.1779479980469,299.9701538085937,283.1499938964844,22916.783203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658531308174133,1.0,0.0,0.0,2.958048105239868,2.9580636024475098,5.838533070345875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5039.11572265625,0.0,811.65576171875,1895.4371337890625,-0.0,3083.908935546875,0.7362894415855408,1.0,0.0,3.0,1.0,0.0
12064920,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9378356933594,0.7900722026824951,0.4425761103630066,0.4042132198810577,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9375305175781,0.8988235592842102,0.6607585549354553,0.6299643516540527,297.4666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93756103515625,0.8883920311927795,0.6394349932670593,0.4497347176074981,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.93798828125,0.7552427053451538,0.3860479593276977,0.3722365200519562,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9384765625,0.6634241938591003,0.2589688301086426,1.198780536651611,284.93768310546875,284.95001220703125,295.9553527832031,288.0629272460937,295.9563293457031,297.2610168457031,286.9359741210937,1.0,0.7270693778991699,1.0,1.0,0.0,1.0,-3.66914439201355,3.66913366317749,1.0825860954355448e-05,2.834643840789795,0.9131245017051696,0.9131245017051696,0.0,289.13848876953125,295.0,33537.67578125,-0.0,4639.3935546875,1.0,283.1499938964844,285.8637084960937,291.0621032714844,293.2260131835937,313.1779479980469,299.9701538085937,283.1499938964844,22916.783203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658531308174133,1.0,0.0,0.0,2.958048105239868,2.9580636024475098,5.838533070345875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5039.11572265625,0.0,811.65576171875,1895.4371337890625,-0.0,3083.908935546875,0.7362894415855408,1.0,0.0,3.0,1.0,0.0
12064980,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8760986328125,0.78681480884552,0.4408560693264007,0.4028318226337433,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.87579345703125,0.8955072164535522,0.6591370701789856,0.6286233067512512,297.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8758239746094,0.8872958421707153,0.6425362229347229,0.4519985616207123,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8762512207031,0.7530237436294556,0.3856949210166931,0.3720666170120239,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8767395019531,0.661128580570221,0.2584188580513,1.197067379951477,284.8759460449219,284.95001220703125,295.89044189453125,288.07049560546875,295.8914489746094,297.2534484863281,286.874267578125,1.0,0.7282962203025818,1.0,1.0,0.0,1.0,-3.666328191757202,3.666317462921143,1.0809257219079882e-05,2.8324711322784424,0.9116932153701782,0.9116932153701782,0.0,292.48095703125,298.0,33500.41796875,-0.0,4652.39892578125,1.0,283.1499938964844,285.801025390625,291.0682678222656,293.23028564453125,313.1779479980469,299.9701538085937,283.1499938964844,24027.51171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654484152793884,1.0,0.0,0.0,3.024423122406006,3.0244393348693848,6.103492182774062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5038.4169921875,0.0,867.9674072265625,1895.4371337890625,-0.0,3080.112060546875,0.7528083324432373,1.0,0.0,3.0,1.0,0.0
12065040,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8760986328125,0.78681480884552,0.4408560693264007,0.4028318226337433,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.87579345703125,0.8955072164535522,0.6591370701789856,0.6286233067512512,297.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8758239746094,0.8872958421707153,0.6425362229347229,0.4519985616207123,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8762512207031,0.7530237436294556,0.3856949210166931,0.3720666170120239,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8767395019531,0.661128580570221,0.2584188580513,1.197067379951477,284.8759460449219,284.95001220703125,295.89044189453125,288.07049560546875,295.8914489746094,297.2534484863281,286.874267578125,1.0,0.7282962203025818,1.0,1.0,0.0,1.0,-3.666328191757202,3.666317462921143,1.0809257219079882e-05,2.8324711322784424,0.9116932153701782,0.9116932153701782,0.0,292.48095703125,298.0,33500.41796875,-0.0,4652.39892578125,1.0,283.1499938964844,285.801025390625,291.0682678222656,293.23028564453125,313.1779479980469,299.9701538085937,283.1499938964844,24027.51171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654484152793884,1.0,0.0,0.0,3.024423122406006,3.0244393348693848,6.103492182774062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5038.4169921875,0.0,867.9674072265625,1895.4371337890625,-0.0,3080.112060546875,0.7528083324432373,1.0,0.0,3.0,1.0,0.0
12065100,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8424072265625,0.7852007150650024,0.4399654269218445,0.4021163582801819,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8420715332031,0.8938601016998291,0.6582744717597961,0.6279063820838928,297.4532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8420715332031,0.8867574334144592,0.6440466642379761,0.4531052112579345,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8425598144531,0.7519243955612183,0.3854848742485046,0.3719505965709686,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8431701660156,0.6599878668785095,0.2581181526184082,1.1960923671722412,284.8422241210937,284.95001220703125,295.857421875,288.07427978515625,295.8584289550781,297.2497253417969,286.84033203125,1.0,0.7288590669631958,1.0,1.0,0.0,1.0,-3.6646242141723633,3.664613485336304,1.07992118500988e-05,2.831154584884644,0.9106346368789672,0.9106346368789672,0.0,294.1215515136719,298.0,33493.24609375,-0.0,4657.86669921875,1.0,283.1499938964844,285.7662048339844,291.0716857910156,293.2333068847656,313.1779479980469,299.9701538085937,283.1499938964844,24725.98828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651647567749023,1.0,0.0,0.0,3.064694404602051,3.064711093902588,6.26711482709652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5039.33740234375,0.0,903.444580078125,1895.4371337890625,-0.0,3077.451171875,0.7600309252738953,1.0,0.0,3.0,1.0,0.0
12065160,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166198730469,0.783584475517273,0.4390626847743988,0.401378720998764,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163146972656,0.8922083973884583,0.657385528087616,0.6271532773971558,297.4488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163146972656,0.8862127661705017,0.645539402961731,0.4541899859905243,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167419433594,0.7508226633071899,0.3852576911449432,0.3718115389347076,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81719970703125,0.658844530582428,0.2578046023845672,1.195036768913269,284.8164367675781,284.95001220703125,295.8240051269531,288.0780029296875,295.8250427246094,297.2461242675781,286.8148498535156,1.0,0.729390561580658,1.0,1.0,0.0,1.0,-3.662698745727539,3.66268801689148,1.0787858627736568e-05,2.829664468765259,0.9094833135604858,0.9094833135604858,0.0,295.752685546875,301.0,33440.9375,-0.0,4662.64501953125,1.0,283.1499938964844,285.74127197265625,291.07440185546875,293.2331237792969,313.1779479980469,299.9701538085937,283.1499938964844,25173.83203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647565245628357,1.0,0.0,0.0,3.0884108543396,3.088427782058716,6.364487603605085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5036.3056640625,0.0,924.9846801757812,1895.4371337890625,-0.0,3073.62158203125,0.7687894105911255,1.0,0.0,3.0,1.0,0.0
12065220,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7599182128906,0.7803901433944702,0.4372144341468811,0.3998713791370392,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7596435546875,0.8889341950416565,0.655525803565979,0.625575840473175,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7596435546875,0.8851473331451416,0.6484622955322266,0.4563218951225281,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.760009765625,0.7486461997032166,0.3847529888153076,0.371488094329834,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7604675292969,0.6565848588943481,0.2571435570716858,1.1927731037139893,284.759765625,284.95001220703125,295.7564392089844,288.0852355957031,295.7574768066406,297.2391662597656,286.7582397460937,1.0,0.7303814888000488,1.0,1.0,0.0,1.0,-3.658440351486206,3.658429384231568,1.076276839739876e-05,2.8263676166534424,0.9065375924110411,0.9065375924110411,0.0,298.9659729003906,304.0,33360.9375,-0.0,4670.72900390625,1.0,283.1499938964844,285.6849975585937,291.080322265625,293.2345275878906,313.1779479980469,299.9701538085937,283.1499938964844,26344.296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638021945953369,1.0,0.0,0.0,3.1491618156433105,3.149179697036743,6.617337362513354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5032.91357421875,0.0,981.7505493164062,1895.4371337890625,-0.0,3064.6689453125,0.7840310335159302,1.0,0.0,3.0,1.0,0.0
12065280,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7599182128906,0.7803901433944702,0.4372144341468811,0.3998713791370392,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7596435546875,0.8889341950416565,0.655525803565979,0.625575840473175,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7596435546875,0.8851473331451416,0.6484622955322266,0.4563218951225281,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.760009765625,0.7486461997032166,0.3847529888153076,0.371488094329834,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7604675292969,0.6565848588943481,0.2571435570716858,1.1927731037139893,284.759765625,284.95001220703125,295.7564392089844,288.0852355957031,295.7574768066406,297.2391662597656,286.7582397460937,1.0,0.7303814888000488,1.0,1.0,0.0,1.0,-3.658440351486206,3.658429384231568,1.076276839739876e-05,2.8263676166534424,0.9065375924110411,0.9065375924110411,0.0,298.9659729003906,304.0,33360.9375,-0.0,4670.72900390625,1.0,283.1499938964844,285.6849975585937,291.080322265625,293.2345275878906,313.1779479980469,299.9701538085937,283.1499938964844,26344.296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638021945953369,1.0,0.0,0.0,3.1491618156433105,3.149179697036743,6.617337362513354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5032.91357421875,0.0,981.7505493164062,1895.4371337890625,-0.0,3064.6689453125,0.7840310335159302,1.0,0.0,3.0,1.0,0.0
12065340,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7062683105469,0.7772396206855774,0.4353264570236206,0.3983247876167297,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7059936523437,0.8856903910636902,0.6535754203796387,0.6239091157913208,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7059936523437,0.8841031193733215,0.6513189673423767,0.4584052860736847,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.70635986328125,0.7464991211891174,0.3841939568519592,0.3711099326610565,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.706787109375,0.6543592810630798,0.2564494907855987,1.190343141555786,284.70611572265625,284.95001220703125,295.6881103515625,288.0920104980469,295.68914794921875,297.2326965332031,286.7046813964844,1.0,0.7312923669815063,1.0,1.0,0.0,1.0,-3.653702735900879,3.6536920070648193,1.07348832898424e-05,2.822697401046753,0.9028977155685424,0.9028977155685424,0.0,302.1309814453125,307.0,33262.2734375,-0.0,4677.13671875,1.0,283.1499938964844,285.6324157714844,291.0859069824219,293.2344970703125,313.1779479980469,299.9701538085937,283.1499938964844,27530.2265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626121282577515,1.0,0.0,0.0,3.2060580253601074,3.2060763835906982,6.858609253868053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5028.29736328125,0.0,1037.4112548828125,1895.4371337890625,-0.0,3053.505615234375,0.798387885093689,1.0,0.0,3.0,1.0,0.0
12065400,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7062683105469,0.7772396206855774,0.4353264570236206,0.3983247876167297,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7059936523437,0.8856903910636902,0.6535754203796387,0.6239091157913208,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7059936523437,0.8841031193733215,0.6513189673423767,0.4584052860736847,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.70635986328125,0.7464991211891174,0.3841939568519592,0.3711099326610565,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.706787109375,0.6543592810630798,0.2564494907855987,1.190343141555786,284.70611572265625,284.95001220703125,295.6881103515625,288.0920104980469,295.68914794921875,297.2326965332031,286.7046813964844,1.0,0.7312923669815063,1.0,1.0,0.0,1.0,-3.653702735900879,3.6536920070648193,1.07348832898424e-05,2.822697401046753,0.9028977155685424,0.9028977155685424,0.0,302.1309814453125,307.0,33262.2734375,-0.0,4677.13671875,1.0,283.1499938964844,285.6324157714844,291.0859069824219,293.2344970703125,313.1779479980469,299.9701538085937,283.1499938964844,27530.2265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626121282577515,1.0,0.0,0.0,3.2060580253601074,3.2060763835906982,6.858609253868053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5028.29736328125,0.0,1037.4112548828125,1895.4371337890625,-0.0,3053.505615234375,0.798387885093689,1.0,0.0,3.0,1.0,0.0
12065460,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6557922363281,0.7741363048553467,0.4334098398685455,0.3967495262622833,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6555480957031,0.8824791312217712,0.6515476703643799,0.6221663951873779,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6555480957031,0.8830800652503967,0.6541196703910828,0.460447758436203,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6558837890625,0.7443826198577881,0.3835903108119964,0.3706869184970855,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.65631103515625,0.6521726250648499,0.2557324767112732,1.1877964735031128,284.6556701660156,284.95001220703125,295.6194152832031,288.0980834960937,295.6204833984375,297.22674560546875,286.6543273925781,1.0,0.7321416139602661,1.0,1.0,0.0,1.0,-3.648595571517944,3.6485848426818848,1.0704858141252773e-05,2.818739414215088,0.8986073136329651,0.8986073136329651,0.0,305.2580261230469,310.0,33147.1953125,-0.0,4682.2421875,1.0,283.1499938964844,285.5836181640625,291.09100341796875,293.23297119140625,313.1779479980469,299.9701538085937,283.1499938964844,28726.2421875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612188696861267,1.0,0.0,0.0,3.2587077617645264,3.2587268352508545,7.085722586452903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5022.5693359375,0.0,1091.26416015625,1895.4371337890625,-0.0,3040.436767578125,0.8057695627212524,1.0,0.0,3.0,1.0,0.0
12065520,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6557922363281,0.7741363048553467,0.4334098398685455,0.3967495262622833,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6555480957031,0.8824791312217712,0.6515476703643799,0.6221663951873779,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6555480957031,0.8830800652503967,0.6541196703910828,0.460447758436203,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6558837890625,0.7443826198577881,0.3835903108119964,0.3706869184970855,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.65631103515625,0.6521726250648499,0.2557324767112732,1.1877964735031128,284.6556701660156,284.95001220703125,295.6194152832031,288.0980834960937,295.6204833984375,297.22674560546875,286.6543273925781,1.0,0.7321416139602661,1.0,1.0,0.0,1.0,-3.648595571517944,3.6485848426818848,1.0704858141252773e-05,2.818739414215088,0.8986073136329651,0.8986073136329651,0.0,305.2580261230469,310.0,33147.1953125,-0.0,4682.2421875,1.0,283.1499938964844,285.5836181640625,291.09100341796875,293.23297119140625,313.1779479980469,299.9701538085937,283.1499938964844,28726.2421875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612188696861267,1.0,0.0,0.0,3.2587077617645264,3.2587268352508545,7.085722586452903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5022.5693359375,0.0,1091.26416015625,1895.4371337890625,-0.0,3040.436767578125,0.8057695627212524,1.0,0.0,3.0,1.0,0.0
12065580,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.63641357421875,0.7712142467498779,0.4316321015357971,0.3952432572841644,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.63629150390625,0.8794329166412354,0.649620771408081,0.6204558610916138,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.63629150390625,0.8822128176689148,0.6570497751235962,0.4625332355499267,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6364440917969,0.7423995733261108,0.3830556869506836,0.3702864348888397,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6366577148437,0.65012526512146,0.2550792396068573,1.185372233390808,284.6363525390625,284.95001220703125,295.5508117675781,288.10333251953125,295.5518798828125,297.22265625,286.6356811523437,1.0,0.7329810857772827,1.0,1.0,0.0,1.0,-3.643834352493286,3.6438238620758057,1.0676846613932868e-05,2.815028667449951,0.8942998647689819,0.8942998647689819,0.0,308.2613830566406,313.0,32906.56640625,-0.0,4687.53369140625,1.0,283.1499938964844,285.572021484375,291.0921325683594,293.2201232910156,313.1779479980469,299.9701538085937,283.1499938964844,28842.810546875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589684963226318,1.0,0.0,0.0,3.248352527618408,3.2483716011047363,7.040761147436569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5007.14013671875,0.0,1082.8837890625,1895.4371337890625,-0.0,3019.330810546875,0.8030691742897034,1.0,0.0,3.0,1.0,0.0
12065640,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.63641357421875,0.7712142467498779,0.4316321015357971,0.3952432572841644,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.63629150390625,0.8794329166412354,0.649620771408081,0.6204558610916138,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.63629150390625,0.8822128176689148,0.6570497751235962,0.4625332355499267,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6364440917969,0.7423995733261108,0.3830556869506836,0.3702864348888397,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6366577148437,0.65012526512146,0.2550792396068573,1.185372233390808,284.6363525390625,284.95001220703125,295.5508117675781,288.10333251953125,295.5518798828125,297.22265625,286.6356811523437,1.0,0.7329810857772827,1.0,1.0,0.0,1.0,-3.643834352493286,3.6438238620758057,1.0676846613932868e-05,2.815028667449951,0.8942998647689819,0.8942998647689819,0.0,308.2613830566406,313.0,32906.56640625,-0.0,4687.53369140625,1.0,283.1499938964844,285.572021484375,291.0921325683594,293.2201232910156,313.1779479980469,299.9701538085937,283.1499938964844,28842.810546875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589684963226318,1.0,0.0,0.0,3.248352527618408,3.2483716011047363,7.040761147436569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5007.14013671875,0.0,1082.8837890625,1895.4371337890625,-0.0,3019.330810546875,0.8030691742897034,1.0,0.0,3.0,1.0,0.0
12065700,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6362609863281,0.7698591947555542,0.430819422006607,0.3945496678352356,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.63623046875,0.8780107498168945,0.6487272381782532,0.6196551322937012,297.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.63623046875,0.8818744421005249,0.6585890650749207,0.4636199474334717,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6362609863281,0.7414903044700623,0.3828383684158325,0.3701241910457611,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6363220214844,0.6491881012916565,0.2547987997531891,1.1843255758285522,284.63623046875,284.95001220703125,295.51666259765625,288.1055908203125,295.5177307128906,297.22149658203125,286.63604736328125,1.0,0.7334262728691101,1.0,1.0,0.0,1.0,-3.6418886184692383,3.6418778896331774,1.0665395166142844e-05,2.813507318496704,0.8922076225280762,0.8922076225280762,0.0,309.7010498046875,313.0,32752.916015625,-0.0,4691.0107421875,1.0,283.1499938964844,285.57745361328125,291.0919189453125,293.21075439453125,313.1779479980469,299.9701538085937,283.1499938964844,28568.79296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574817776679993,1.0,0.0,0.0,3.224465847015381,3.22448468208313,6.937594321243523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4997.04150390625,0.0,1060.1524658203125,1895.4371337890625,-0.0,3005.389404296875,0.7999848127365112,1.0,0.0,3.0,1.0,0.0
12065760,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6329345703125,0.7685765624046326,0.430049180984497,0.393902450799942,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.63287353515625,0.8766579031944275,0.6478743553161621,0.6189005970954895,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.63287353515625,0.8816009759902954,0.660167932510376,0.4647420346736908,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6329345703125,0.7406383752822876,0.3826527297496795,0.3699952065944671,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6330261230469,0.6483128070831299,0.2545503675937652,1.183426856994629,284.6329040527344,284.95001220703125,295.4826965332031,288.1075744628906,295.4837341308594,297.2207946777344,286.6326599121094,1.0,0.733900249004364,1.0,1.0,0.0,1.0,-3.640314817428589,3.640304327011109,1.0656135600584092e-05,2.8122758865356445,0.8900601267814636,0.8900601267814636,0.0,311.1050720214844,316.0,32627.001953125,-0.0,4695.31005859375,1.0,283.1499938964844,285.5783996582031,291.09228515625,293.203369140625,313.1779479980469,299.9701538085937,283.1499938964844,28481.236328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558652997016907,1.0,0.0,0.0,3.21097183227539,3.21099066734314,6.879649845359381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4989.7421875,0.0,1047.892578125,1895.4371337890625,-0.0,2990.23388671875,0.7938854694366455,1.0,0.0,3.0,1.0,0.0
12065820,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6397399902344,0.766158938407898,0.4286314249038696,0.3927110731601715,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6397399902344,0.8740905523300171,0.6462860107421875,0.6174944639205933,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6397399902344,0.8811763525009155,0.6634446978569031,0.4670617580413818,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6397399902344,0.7390527129173279,0.382373183965683,0.3698179125785827,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.63970947265625,0.646699845790863,0.2541471123695373,1.182023286819458,284.6397399902344,284.95001220703125,295.4154357910156,288.1106262207031,295.4164733886719,297.2206115722656,286.6397705078125,1.0,0.7349377870559692,1.0,1.0,0.0,1.0,-3.6380770206451416,3.638066530227661,1.0642959750839507e-05,2.810519456863404,0.885985255241394,0.885985255241394,0.0,313.8687438964844,319.0,32328.08203125,-0.0,4706.18359375,1.0,283.1499938964844,285.59619140625,291.0926208496094,293.1855163574219,313.1779479980469,299.9701538085937,283.1499938964844,27828.62109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852209210395813,1.0,0.0,0.0,3.157542943954468,3.1575610637664795,6.65260643017973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4971.61865234375,0.0,998.3085327148438,1895.4371337890625,-0.0,2955.966796875,0.7808374166488647,1.0,0.0,3.0,1.0,0.0
12065880,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6397399902344,0.766158938407898,0.4286314249038696,0.3927110731601715,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6397399902344,0.8740905523300171,0.6462860107421875,0.6174944639205933,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6397399902344,0.8811763525009155,0.6634446978569031,0.4670617580413818,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6397399902344,0.7390527129173279,0.382373183965683,0.3698179125785827,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.63970947265625,0.646699845790863,0.2541471123695373,1.182023286819458,284.6397399902344,284.95001220703125,295.4154357910156,288.1106262207031,295.4164733886719,297.2206115722656,286.6397705078125,1.0,0.7349377870559692,1.0,1.0,0.0,1.0,-3.6380770206451416,3.638066530227661,1.0642959750839507e-05,2.810519456863404,0.885985255241394,0.885985255241394,0.0,313.8687438964844,319.0,32328.08203125,-0.0,4706.18359375,1.0,283.1499938964844,285.59619140625,291.0926208496094,293.1855163574219,313.1779479980469,299.9701538085937,283.1499938964844,27828.62109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852209210395813,1.0,0.0,0.0,3.157542943954468,3.1575610637664795,6.65260643017973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4971.61865234375,0.0,998.3085327148438,1895.4371337890625,-0.0,2955.966796875,0.7808374166488647,1.0,0.0,3.0,1.0,0.0
12065940,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6535949707031,0.7638993859291077,0.4273474216461181,0.3916428387165069,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.65362548828125,0.8716671466827393,0.6448230147361755,0.6162099838256836,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.65362548828125,0.8808751702308655,0.66684889793396,0.4694722592830658,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.653564453125,0.7375920414924622,0.3821964263916015,0.3697393238544464,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.65350341796875,0.6452397704124451,0.2538546621799469,1.1811199188232422,284.65362548828125,284.95001220703125,295.3494567871094,288.1123352050781,295.3504943847656,297.2217102050781,286.6538391113281,1.0,0.7361011505126953,1.0,1.0,0.0,1.0,-3.636963844299317,3.636953115463257,1.0636387742124498e-05,2.809638261795044,0.882145881652832,0.882145881652832,0.0,316.6136779785156,322.0,32020.111328125,-0.0,4720.099609375,1.0,283.1499938964844,285.6216125488281,291.09295654296875,293.16729736328125,313.1779479980469,299.9701538085937,283.1499938964844,27000.2265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482781052589417,1.0,0.0,0.0,3.094666004180908,3.0946834087371826,6.390294515767891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4953.22412109375,0.0,941.5550537109376,1895.4371337890625,-0.0,2919.145751953125,0.7654978036880493,1.0,0.0,3.0,1.0,0.0
12066000,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6535949707031,0.7638993859291077,0.4273474216461181,0.3916428387165069,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.65362548828125,0.8716671466827393,0.6448230147361755,0.6162099838256836,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.65362548828125,0.8808751702308655,0.66684889793396,0.4694722592830658,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.653564453125,0.7375920414924622,0.3821964263916015,0.3697393238544464,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.65350341796875,0.6452397704124451,0.2538546621799469,1.1811199188232422,284.65362548828125,284.95001220703125,295.3494567871094,288.1123352050781,295.3504943847656,297.2217102050781,286.6538391113281,1.0,0.7361011505126953,1.0,1.0,0.0,1.0,-3.636963844299317,3.636953115463257,1.0636387742124498e-05,2.809638261795044,0.882145881652832,0.882145881652832,0.0,316.6136779785156,322.0,32020.111328125,-0.0,4720.099609375,1.0,283.1499938964844,285.6216125488281,291.09295654296875,293.16729736328125,313.1779479980469,299.9701538085937,283.1499938964844,27000.2265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482781052589417,1.0,0.0,0.0,3.094666004180908,3.0946834087371826,6.390294515767891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4953.22412109375,0.0,941.5550537109376,1895.4371337890625,-0.0,2919.145751953125,0.7654978036880493,1.0,0.0,3.0,1.0,0.0
12066060,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6726379394531,0.7617575526237488,0.4261737763881683,0.3906761705875397,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6726989746094,0.8693459630012512,0.6434594988822937,0.6150222420692444,297.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6726989746094,0.8806564807891846,0.670357346534729,0.4719568192958832,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.672607421875,0.7362213134765625,0.3821035325527191,0.3697422444820404,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6724853515625,0.643897294998169,0.2536563575267792,1.1806491613388062,284.67266845703125,284.95001220703125,295.2851867675781,288.11260986328125,295.28619384765625,297.2236633300781,286.67303466796875,1.0,0.7373827695846558,1.0,1.0,0.0,1.0,-3.636796951293945,3.636786460876465,1.063536819856381e-05,2.8094940185546875,0.8785974979400635,0.8785974979400635,0.0,319.3726501464844,325.0,31708.9765625,-0.0,4736.76953125,1.0,283.1499938964844,285.6524963378906,291.0927124023437,293.1485290527344,313.1779479980469,299.9701538085937,283.1499938964844,26066.62890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442544937133789,1.0,0.0,0.0,3.0263490676879883,3.0263657569885254,6.11126836247422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4934.70068359375,0.0,882.0869140625,1895.4371337890625,-0.0,2881.4892578125,0.7488201260566711,1.0,0.0,3.0,1.0,0.0
