time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12066120,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6726379394531,0.7617575526237488,0.4261737763881683,0.3906761705875397,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6726989746094,0.8693459630012512,0.6434594988822937,0.6150222420692444,297.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6726989746094,0.8806564807891846,0.670357346534729,0.4719568192958832,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.672607421875,0.7362213134765625,0.3821035325527191,0.3697422444820404,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6724853515625,0.643897294998169,0.2536563575267792,1.1806491613388062,284.67266845703125,284.95001220703125,295.2851867675781,288.11260986328125,295.28619384765625,297.2236633300781,286.67303466796875,1.0,0.7373827695846558,1.0,1.0,0.0,1.0,-3.636796951293945,3.636786460876465,1.063536819856381e-05,2.8094940185546875,0.8785974979400635,0.8785974979400635,0.0,319.3726501464844,325.0,31708.9765625,-0.0,4736.76953125,1.0,283.1499938964844,285.6524963378906,291.0927124023437,293.1485290527344,313.1779479980469,299.9701538085937,283.1499938964844,26066.62890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442544937133789,1.0,0.0,0.0,3.0263490676879883,3.0263657569885254,6.11126836247422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4934.70068359375,0.0,882.0869140625,1895.4371337890625,-0.0,2881.4892578125,0.7488201260566711,1.0,0.0,3.0,1.0,0.0
12066180,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6957702636719,0.7597125172615051,0.4250958263874054,0.3897969722747803,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.69586181640625,0.8671064972877502,0.6421794891357422,0.6139149069786072,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.69586181640625,0.8805004954338074,0.673955500125885,0.4745047092437744,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6957397460937,0.7349215149879456,0.3820812106132507,0.3698135614395141,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6955871582031,0.6426506042480469,0.2535386383533478,1.1805495023727417,284.6958312988281,284.95001220703125,295.2230224609375,288.1112976074219,295.2239685058594,297.22625732421875,286.6962890625,1.0,0.7387701272964478,1.0,1.0,0.0,1.0,-3.637437343597412,3.637426853179932,1.0639084393915256e-05,2.809978008270264,0.8753865957260132,0.8753865957260132,0.0,322.1561889648437,328.0,31398.134765625,-0.0,4755.876953125,1.0,283.1499938964844,285.6875305175781,291.0914001464844,293.1288146972656,313.1779479980469,299.9701538085937,283.1499938964844,25069.8203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402352333068848,1.0,0.0,0.0,2.954985857009888,2.9550018310546875,5.826451570101199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4916.05908203125,0.0,822.466796875,1895.4371337890625,-0.0,2843.913330078125,0.7313730120658875,1.0,0.0,3.0,1.0,0.0
12066240,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6957702636719,0.7597125172615051,0.4250958263874054,0.3897969722747803,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.69586181640625,0.8671064972877502,0.6421794891357422,0.6139149069786072,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.69586181640625,0.8805004954338074,0.673955500125885,0.4745047092437744,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6957397460937,0.7349215149879456,0.3820812106132507,0.3698135614395141,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6955871582031,0.6426506042480469,0.2535386383533478,1.1805495023727417,284.6958312988281,284.95001220703125,295.2230224609375,288.1112976074219,295.2239685058594,297.22625732421875,286.6962890625,1.0,0.7387701272964478,1.0,1.0,0.0,1.0,-3.637437343597412,3.637426853179932,1.0639084393915256e-05,2.809978008270264,0.8753865957260132,0.8753865957260132,0.0,322.1561889648437,328.0,31398.134765625,-0.0,4755.876953125,1.0,283.1499938964844,285.6875305175781,291.0914001464844,293.1288146972656,313.1779479980469,299.9701538085937,283.1499938964844,25069.8203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402352333068848,1.0,0.0,0.0,2.954985857009888,2.9550018310546875,5.826451570101199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4916.05908203125,0.0,822.466796875,1895.4371337890625,-0.0,2843.913330078125,0.7313730120658875,1.0,0.0,3.0,1.0,0.0
12066300,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7122802734375,0.7587185502052307,0.424591600894928,0.3893839716911316,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7124328613281,0.8660099506378174,0.6415693163871765,0.6133847236633301,297.420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.71246337890625,0.8804381489753723,0.675786554813385,0.4757969975471496,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.71221923828125,0.7342916131019592,0.3820945620536804,0.3698699176311493,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7119445800781,0.642055869102478,0.2535072863101959,1.180617332458496,284.7123718261719,284.95001220703125,295.19287109375,288.1100158691406,295.1937866210937,297.22772216796875,286.71319580078125,1.0,0.7394985556602478,1.0,1.0,0.0,1.0,-3.638006210327149,3.637995719909668,1.0642398592608515e-05,2.810412883758545,0.8739697933197021,0.8739697933197021,0.0,323.560791015625,328.0,31223.6640625,-0.0,4766.2177734375,1.0,283.1499938964844,285.7108764648437,291.08990478515625,293.1170959472656,313.1779479980469,299.9701538085937,283.1499938964844,24423.021484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382161259651184,1.0,0.0,0.0,2.91081976890564,2.910835266113281,5.653585617437784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4904.93701171875,0.0,786.7154541015625,1895.4371337890625,-0.0,2825.05322265625,0.7233411073684692,1.0,0.0,3.0,1.0,0.0
12066360,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7223815917969,0.7577531933784485,0.4241042733192444,0.3889961242675781,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7225036621094,0.8649381995201111,0.640971839427948,0.6128774881362915,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7225036621094,0.8803926706314087,0.6776105761528015,0.4771020710468292,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.72235107421875,0.7336820960044861,0.3821206390857696,0.3699443340301513,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.72216796875,0.6414863467216492,0.2534919679164886,1.180775165557861,284.72247314453125,284.95001220703125,295.1633605957031,288.1083068847656,295.1642761230469,297.22918701171875,286.7230529785156,1.0,0.7402505874633789,1.0,1.0,0.0,1.0,-3.6387784481048575,3.638767957687378,1.0646912414813414e-05,2.811007499694824,0.8725557327270508,0.8725557327270508,0.0,324.9659118652344,331.0,31089.859375,-0.0,4777.142578125,1.0,283.1499938964844,285.7259826660156,291.0886535644531,293.1078796386719,313.1779479980469,299.9701538085937,283.1499938964844,24035.3359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836270272731781,1.0,0.0,0.0,2.8820366859436035,2.882051944732666,5.542329404306656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4897.3154296875,0.0,764.1566162109375,1895.4371337890625,-0.0,2806.888916015625,0.713502049446106,1.0,0.0,3.0,1.0,0.0
12066420,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7521667480469,0.755865752696991,0.4231906831264496,0.3882671296596527,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7523193359375,0.8628241419792175,0.6398201584815979,0.611896276473999,297.4231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7523193359375,0.8802737593650818,0.681199312210083,0.4796713888645172,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.75213623046875,0.7324900031089783,0.3822139203548431,0.3701279163360595,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7519226074219,0.6403902173042297,0.2535084187984466,1.1812937259674072,284.75225830078125,284.95001220703125,295.1065979003906,288.1034851074219,295.1074523925781,297.2317810058594,286.7529296875,1.0,0.7418073415756226,1.0,1.0,0.0,1.0,-3.6406564712524414,3.640645742416382,1.0657900020305531e-05,2.8124566078186035,0.8701443672180176,0.8701443672180176,0.0,327.80963134765625,334.0,30784.94921875,-0.0,4800.16357421875,1.0,283.1499938964844,285.76739501953125,291.0841979980469,293.08551025390625,313.1779479980469,299.9701538085937,283.1499938964844,22977.615234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323808908462524,1.0,0.0,0.0,2.808326482772827,2.808340787887573,5.262456284071959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4878.41552734375,0.0,707.9096069335938,1895.4371337890625,-0.0,2770.620361328125,0.6954014301300049,1.0,0.0,3.0,1.0,0.0
12066480,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7521667480469,0.755865752696991,0.4231906831264496,0.3882671296596527,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7523193359375,0.8628241419792175,0.6398201584815979,0.611896276473999,297.4231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7523193359375,0.8802737593650818,0.681199312210083,0.4796713888645172,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.75213623046875,0.7324900031089783,0.3822139203548431,0.3701279163360595,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7519226074219,0.6403902173042297,0.2535084187984466,1.1812937259674072,284.75225830078125,284.95001220703125,295.1065979003906,288.1034851074219,295.1074523925781,297.2317810058594,286.7529296875,1.0,0.7418073415756226,1.0,1.0,0.0,1.0,-3.6406564712524414,3.640645742416382,1.0657900020305531e-05,2.8124566078186035,0.8701443672180176,0.8701443672180176,0.0,327.80963134765625,334.0,30784.94921875,-0.0,4800.16357421875,1.0,283.1499938964844,285.76739501953125,291.0841979980469,293.08551025390625,313.1779479980469,299.9701538085937,283.1499938964844,22977.615234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323808908462524,1.0,0.0,0.0,2.808326482772827,2.808340787887573,5.262456284071959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4878.41552734375,0.0,707.9096069335938,1895.4371337890625,-0.0,2770.620361328125,0.6954014301300049,1.0,0.0,3.0,1.0,0.0
12066540,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7850646972656,0.7540534734725952,0.4223549664020538,0.3876062929630279,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.78521728515625,0.8607707619667053,0.6387303471565247,0.6109692454338074,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7852478027344,0.8801613450050354,0.6847995519638062,0.4822272062301636,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7850341796875,0.7313481569290161,0.3823601901531219,0.3703603744506836,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7847900390625,0.6393612027168274,0.2535833418369293,1.1820746660232544,284.78515625,284.95001220703125,295.0531616210937,288.0967102050781,295.0539855957031,297.23443603515625,286.7859191894531,1.0,0.743429958820343,1.0,1.0,0.0,1.0,-3.6430394649505615,3.643028974533081,1.0671853488020132e-05,2.814296245574951,0.8681934475898743,0.8681934475898743,0.0,330.6719055175781,337.0,30484.67578125,-0.0,4824.76513671875,1.0,283.1499938964844,285.81170654296875,291.0779113769531,293.0615539550781,313.1779479980469,299.9701538085937,283.1499938964844,21906.5625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285817503929138,1.0,0.0,0.0,2.73439884185791,2.734412670135498,4.989041144654038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4859.3896484375,0.0,654.1505737304688,1895.4371337890625,-0.0,2735.247314453125,0.6771979331970215,1.0,0.0,3.0,1.0,0.0
12066600,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7850646972656,0.7540534734725952,0.4223549664020538,0.3876062929630279,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.78521728515625,0.8607707619667053,0.6387303471565247,0.6109692454338074,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7852478027344,0.8801613450050354,0.6847995519638062,0.4822272062301636,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7850341796875,0.7313481569290161,0.3823601901531219,0.3703603744506836,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7847900390625,0.6393612027168274,0.2535833418369293,1.1820746660232544,284.78515625,284.95001220703125,295.0531616210937,288.0967102050781,295.0539855957031,297.23443603515625,286.7859191894531,1.0,0.743429958820343,1.0,1.0,0.0,1.0,-3.6430394649505615,3.643028974533081,1.0671853488020132e-05,2.814296245574951,0.8681934475898743,0.8681934475898743,0.0,330.6719055175781,337.0,30484.67578125,-0.0,4824.76513671875,1.0,283.1499938964844,285.81170654296875,291.0779113769531,293.0615539550781,313.1779479980469,299.9701538085937,283.1499938964844,21906.5625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285817503929138,1.0,0.0,0.0,2.73439884185791,2.734412670135498,4.989041144654038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4859.3896484375,0.0,654.1505737304688,1895.4371337890625,-0.0,2735.247314453125,0.6771979331970215,1.0,0.0,3.0,1.0,0.0
12066660,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8211669921875,0.7523285150527954,0.4216021299362182,0.3870170414447784,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.82135009765625,0.8587951064109802,0.6377140879631042,0.6101073026657104,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8213806152344,0.880103588104248,0.6884719729423523,0.4848254024982452,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8211364746094,0.7302672266960144,0.3825631737709045,0.3706439435482025,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.82086181640625,0.6384066939353943,0.2537179291248321,1.1831141710281372,284.8212890625,284.95001220703125,295.00347900390625,288.08795166015625,295.00421142578125,297.2374267578125,286.8221435546875,1.0,0.745119571685791,1.0,1.0,0.0,1.0,-3.646010637283325,3.6459999084472656,1.0689265764085576e-05,2.816591024398804,0.8667466640472412,0.8667466640472412,0.0,333.5337829589844,340.0,30190.48046875,-0.0,4851.078125,1.0,283.1499938964844,285.85894775390625,291.0696716308594,293.0359802246094,313.1779479980469,299.9701538085937,283.1499938964844,20827.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248862624168396,1.0,0.0,0.0,2.660551309585572,2.660564422607422,4.7232032329702633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4840.2744140625,0.0,603.0526733398438,1895.4371337890625,-0.0,2700.895263671875,0.6589598655700684,1.0,0.0,3.0,1.0,0.0
12066720,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8211669921875,0.7523285150527954,0.4216021299362182,0.3870170414447784,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.82135009765625,0.8587951064109802,0.6377140879631042,0.6101073026657104,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8213806152344,0.880103588104248,0.6884719729423523,0.4848254024982452,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8211364746094,0.7302672266960144,0.3825631737709045,0.3706439435482025,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.82086181640625,0.6384066939353943,0.2537179291248321,1.1831141710281372,284.8212890625,284.95001220703125,295.00347900390625,288.08795166015625,295.00421142578125,297.2374267578125,286.8221435546875,1.0,0.745119571685791,1.0,1.0,0.0,1.0,-3.646010637283325,3.6459999084472656,1.0689265764085576e-05,2.816591024398804,0.8667466640472412,0.8667466640472412,0.0,333.5337829589844,340.0,30190.48046875,-0.0,4851.078125,1.0,283.1499938964844,285.85894775390625,291.0696716308594,293.0359802246094,313.1779479980469,299.9701538085937,283.1499938964844,20827.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248862624168396,1.0,0.0,0.0,2.660551309585572,2.660564422607422,4.7232032329702633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4840.2744140625,0.0,603.0526733398438,1895.4371337890625,-0.0,2700.895263671875,0.6589598655700684,1.0,0.0,3.0,1.0,0.0
12066780,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8607177734375,0.750694990158081,0.4209373295307159,0.3865035772323608,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.86090087890625,0.8569037318229675,0.6367805004119873,0.6093187928199768,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8609313964844,0.8801127672195435,0.6922313570976257,0.4874802827835083,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.86065673828125,0.7292513847351074,0.3828272819519043,0.37098228931427,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8603820800781,0.6375296711921692,0.2539151012897491,1.1844226121902466,284.86083984375,284.95001220703125,294.9578857421875,288.0770263671875,294.95855712890625,297.24078369140625,286.86181640625,1.0,0.7468792796134949,1.0,1.0,0.0,1.0,-3.649618625640869,3.6496078968048096,1.0710435162764044e-05,2.8193790912628174,0.8658511638641357,0.8658511638641357,0.0,336.3897399902344,343.0,29903.275390625,-0.0,4879.2255859375,1.0,283.1499938964844,285.90924072265625,291.0593566894531,293.0087280273437,313.1779479980469,299.9701538085937,283.1499938964844,19745.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213109374046326,1.0,0.0,0.0,2.586940050125122,2.586952447891236,4.46545868726389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4821.0869140625,0.0,554.656494140625,1895.4371337890625,-0.0,2667.71826171875,0.6437219381332397,1.0,0.0,3.0,1.0,0.0
12066840,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8607177734375,0.750694990158081,0.4209373295307159,0.3865035772323608,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.86090087890625,0.8569037318229675,0.6367805004119873,0.6093187928199768,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8609313964844,0.8801127672195435,0.6922313570976257,0.4874802827835083,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.86065673828125,0.7292513847351074,0.3828272819519043,0.37098228931427,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8603820800781,0.6375296711921692,0.2539151012897491,1.1844226121902466,284.86083984375,284.95001220703125,294.9578857421875,288.0770263671875,294.95855712890625,297.24078369140625,286.86181640625,1.0,0.7468792796134949,1.0,1.0,0.0,1.0,-3.649618625640869,3.6496078968048096,1.0710435162764044e-05,2.8193790912628174,0.8658511638641357,0.8658511638641357,0.0,336.3897399902344,343.0,29903.275390625,-0.0,4879.2255859375,1.0,283.1499938964844,285.90924072265625,291.0593566894531,293.0087280273437,313.1779479980469,299.9701538085937,283.1499938964844,19745.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213109374046326,1.0,0.0,0.0,2.586940050125122,2.586952447891236,4.46545868726389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4821.0869140625,0.0,554.656494140625,1895.4371337890625,-0.0,2667.71826171875,0.6437219381332397,1.0,0.0,3.0,1.0,0.0
12066900,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8731994628906,0.7498926520347595,0.4206034243106842,0.3862611949443817,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.87335205078125,0.8559703230857849,0.6363098621368408,0.6089379787445068,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8733825683594,0.8801209330558777,0.6941020488739014,0.4888158738613128,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8731689453125,0.7287524342536926,0.3829600811004638,0.3711633086204529,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8729248046875,0.63710618019104,0.2540212273597717,1.1851500272750854,284.873291015625,284.95001220703125,294.936767578125,288.0707397460937,294.9374084472656,297.24224853515625,286.8740234375,1.0,0.747780978679657,1.0,1.0,0.0,1.0,-3.65156888961792,3.651558160781861,1.07219038909534e-05,2.820892572402954,0.8654658198356628,0.8654658198356628,0.0,337.83306884765625,343.0,29800.22265625,-0.0,4893.833984375,1.0,283.1499938964844,285.9255065917969,291.05450439453125,292.9976501464844,313.1779479980469,299.9701538085937,283.1499938964844,19412.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197565674781799,1.0,0.0,0.0,2.5635640621185303,2.5635762214660645,4.385122167605005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4814.4189453125,0.0,539.871337890625,1895.4371337890625,-0.0,2653.314208984375,0.6380922198295593,1.0,0.0,3.0,1.0,0.0
12066960,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827819824219,0.7490739822387695,0.4202517569065094,0.3860073685646057,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.88287353515625,0.8550191521644592,0.6358171105384827,0.6085421442985535,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8829040527344,0.8801038265228271,0.6959479451179504,0.4901378750801086,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827514648437,0.7282376289367676,0.3830792307853699,0.3713363111019134,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.882568359375,0.6366719007492065,0.2541204988956451,1.185868263244629,284.8828430175781,284.95001220703125,294.9168395996094,288.0638732910156,294.9174499511719,297.24346923828125,286.8834228515625,1.0,0.7486859560012817,1.0,1.0,0.0,1.0,-3.6534502506256095,3.653439521789551,1.0732980626926292e-05,2.822355031967163,0.8651149868965149,0.8651149868965149,0.0,339.3052978515625,346.0,29710.5234375,-0.0,4908.439453125,1.0,283.1499938964844,285.9383544921875,291.04949951171875,292.98736572265625,313.1779479980469,299.9701538085937,283.1499938964844,19145.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184146285057068,1.0,0.0,0.0,2.544591188430786,2.544603109359741,4.320453967920912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4808.3916015625,0.0,528.0751953125,1895.4371337890625,-0.0,2640.887939453125,0.6335245966911316,1.0,0.0,3.0,1.0,0.0
12067020,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8954467773437,0.7473809719085693,0.4194898605346679,0.3854521214962005,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8955078125,0.8530559539794922,0.634753942489624,0.607684850692749,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8955078125,0.8799886703491211,0.6995600461959839,0.492730438709259,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8954162597656,0.7271504402160645,0.3832645714282989,0.371639996767044,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.89532470703125,0.6357571482658386,0.254284530878067,1.1871894598007202,284.8954772949219,284.95001220703125,294.8807373046875,288.0483703613281,294.8812561035156,297.2450256347656,286.8957824707031,1.0,0.750480592250824,1.0,1.0,0.0,1.0,-3.6568257808685294,3.656815052032471,1.0752879461506382e-05,2.8249824047088623,0.8644794821739197,0.8644794821739197,0.0,342.32720947265625,349.0,29563.099609375,-0.0,4937.05517578125,1.0,283.1499938964844,285.95635986328125,291.03814697265625,292.9676208496094,313.1779479980469,299.9701538085937,283.1499938964844,18759.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163772821426392,1.0,0.0,0.0,2.5164928436279297,2.5165045261383057,4.225564964599471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4797.59619140625,0.0,510.9523010253906,1895.4371337890625,-0.0,2622.040771484375,0.6267663836479187,1.0,0.0,3.0,1.0,0.0
12067080,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8954467773437,0.7473809719085693,0.4194898605346679,0.3854521214962005,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8955078125,0.8530559539794922,0.634753942489624,0.607684850692749,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8955078125,0.8799886703491211,0.6995600461959839,0.492730438709259,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8954162597656,0.7271504402160645,0.3832645714282989,0.371639996767044,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.89532470703125,0.6357571482658386,0.254284530878067,1.1871894598007202,284.8954772949219,284.95001220703125,294.8807373046875,288.0483703613281,294.8812561035156,297.2450256347656,286.8957824707031,1.0,0.750480592250824,1.0,1.0,0.0,1.0,-3.6568257808685294,3.656815052032471,1.0752879461506382e-05,2.8249824047088623,0.8644794821739197,0.8644794821739197,0.0,342.32720947265625,349.0,29563.099609375,-0.0,4937.05517578125,1.0,283.1499938964844,285.95635986328125,291.03814697265625,292.9676208496094,313.1779479980469,299.9701538085937,283.1499938964844,18759.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163772821426392,1.0,0.0,0.0,2.5164928436279297,2.5165045261383057,4.225564964599471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4797.59619140625,0.0,510.9523010253906,1895.4371337890625,-0.0,2622.040771484375,0.6267663836479187,1.0,0.0,3.0,1.0,0.0
12067140,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9022216796875,0.7456334233283997,0.4186594784259796,0.384836196899414,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9022521972656,0.8510317802429199,0.6335940361022949,0.6067379713058472,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9022827148437,0.8797890543937683,0.7030762434005737,0.4952568411827087,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9022216796875,0.7259976267814636,0.3833788335323334,0.3718799948692322,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90216064453125,0.6347863078117371,0.2543969452381134,1.188301920890808,284.9022521972656,284.95001220703125,294.8500061035156,288.0303649902344,294.8504333496094,297.2456359863281,286.90240478515625,1.0,0.7522305250167847,1.0,1.0,0.0,1.0,-3.659613132476807,3.659602403640747,1.0769328582682649e-05,2.827153444290161,0.8638923764228821,0.8638923764228821,0.0,345.4151306152344,352.0,29449.484375,-0.0,4964.4267578125,1.0,283.1499938964844,285.9672546386719,291.02392578125,292.9471740722656,313.1779479980469,299.9701538085937,283.1499938964844,18510.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151015639305115,1.0,0.0,0.0,2.4976165294647217,2.4976279735565186,4.162409936725453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4787.75830078125,0.0,499.7007751464844,1895.4371337890625,-0.0,2610.250244140625,0.6222361922264099,1.0,0.0,3.0,1.0,0.0
12067200,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9022216796875,0.7456334233283997,0.4186594784259796,0.384836196899414,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9022521972656,0.8510317802429199,0.6335940361022949,0.6067379713058472,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9022827148437,0.8797890543937683,0.7030762434005737,0.4952568411827087,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9022216796875,0.7259976267814636,0.3833788335323334,0.3718799948692322,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90216064453125,0.6347863078117371,0.2543969452381134,1.188301920890808,284.9022521972656,284.95001220703125,294.8500061035156,288.0303649902344,294.8504333496094,297.2456359863281,286.90240478515625,1.0,0.7522305250167847,1.0,1.0,0.0,1.0,-3.659613132476807,3.659602403640747,1.0769328582682649e-05,2.827153444290161,0.8638923764228821,0.8638923764228821,0.0,345.4151306152344,352.0,29449.484375,-0.0,4964.4267578125,1.0,283.1499938964844,285.9672546386719,291.02392578125,292.9471740722656,313.1779479980469,299.9701538085937,283.1499938964844,18510.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151015639305115,1.0,0.0,0.0,2.4976165294647217,2.4976279735565186,4.162409936725453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4787.75830078125,0.0,499.7007751464844,1895.4371337890625,-0.0,2610.250244140625,0.6222361922264099,1.0,0.0,3.0,1.0,0.0
12067260,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9052429199219,0.7438614368438721,0.4177784025669098,0.3841730952262878,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9052734375,0.8489788174629211,0.632356584072113,0.6057160496711731,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9052734375,0.8795391917228699,0.7065147161483765,0.497728019952774,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9052429199219,0.7248023748397827,0.3834326863288879,0.3720623850822449,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9052429199219,0.6337779760360718,0.2544624209403991,1.189206600189209,284.9052734375,284.95001220703125,294.8227844238281,288.0108947753906,294.8231811523437,297.2455444335937,286.9053039550781,1.0,0.753924548625946,1.0,1.0,0.0,1.0,-3.661867618560791,3.661856889724731,1.0782638128148392e-05,2.8289082050323486,0.8633195161819458,0.8633195161819458,0.0,348.5274353027344,340.0,29358.0234375,-0.0,4990.439453125,1.0,283.1499938964844,285.9735107421875,291.0068054199219,292.9250793457031,313.1779479980469,299.9701538085937,283.1499938964844,18349.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143135905265808,1.0,0.0,0.0,2.48469614982605,2.4847075939178467,4.119456775697472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4778.31005859375,0.0,492.13970947265625,1895.4371337890625,-0.0,2602.971923828125,0.6191467642784119,1.0,0.0,3.0,1.0,0.0
12067320,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9052429199219,0.7438614368438721,0.4177784025669098,0.3841730952262878,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9052734375,0.8489788174629211,0.632356584072113,0.6057160496711731,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9052734375,0.8795391917228699,0.7065147161483765,0.497728019952774,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9052429199219,0.7248023748397827,0.3834326863288879,0.3720623850822449,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9052429199219,0.6337779760360718,0.2544624209403991,1.189206600189209,284.9052734375,284.95001220703125,294.8227844238281,288.0108947753906,294.8231811523437,297.2455444335937,286.9053039550781,1.0,0.753924548625946,1.0,1.0,0.0,1.0,-3.661867618560791,3.661856889724731,1.0782638128148392e-05,2.8289082050323486,0.8633195161819458,0.8633195161819458,0.0,348.5274353027344,340.0,29358.0234375,-0.0,4990.439453125,1.0,283.1499938964844,285.9735107421875,291.0068054199219,292.9250793457031,313.1779479980469,299.9701538085937,283.1499938964844,18349.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143135905265808,1.0,0.0,0.0,2.48469614982605,2.4847075939178467,4.119456775697472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4778.31005859375,0.0,492.13970947265625,1895.4371337890625,-0.0,2602.971923828125,0.6191467642784119,1.0,0.0,3.0,1.0,0.0
12067380,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9039001464844,0.7451594471931458,0.416874498128891,0.3832133114337921,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.90386962890625,0.8505590558052063,0.6310626864433289,0.6043539047241211,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.90386962890625,0.8832859396934509,0.7098945379257202,0.4999465942382812,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9039001464844,0.7265177965164185,0.3834452033042907,0.3719178438186645,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9039306640625,0.6352821588516235,0.2544988393783569,1.188612461090088,284.9039001464844,284.95001220703125,294.79693603515625,287.9909362792969,294.7973327636719,297.2450866699219,286.9037780761719,1.0,0.7515612840652466,1.0,1.0,0.0,1.0,-3.6608598232269287,3.660849094390869,1.0776869203255046e-05,2.828187704086304,0.8627004027366638,0.8627004027366638,0.0,344.34552001953125,328.0,29262.814453125,-0.0,4961.34814453125,1.0,283.1499938964844,285.97515869140625,290.9878234863281,292.90106201171875,313.1779479980469,299.9701538085937,283.1499938964844,18247.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137088418006897,1.0,0.0,0.0,2.475562334060669,2.4755735397338867,4.089225456027634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4768.1953125,0.0,486.8948364257813,1895.4371337890625,-0.0,2597.388671875,0.6169766783714294,1.0,0.0,3.0,1.0,0.0
12067440,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9039001464844,0.7451594471931458,0.416874498128891,0.3832133114337921,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.90386962890625,0.8505590558052063,0.6310626864433289,0.6043539047241211,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.90386962890625,0.8832859396934509,0.7098945379257202,0.4999465942382812,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9039001464844,0.7265177965164185,0.3834452033042907,0.3719178438186645,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9039306640625,0.6352821588516235,0.2544988393783569,1.188612461090088,284.9039001464844,284.95001220703125,294.79693603515625,287.9909362792969,294.7973327636719,297.2450866699219,286.9037780761719,1.0,0.7515612840652466,1.0,1.0,0.0,1.0,-3.6608598232269287,3.660849094390869,1.0776869203255046e-05,2.828187704086304,0.8627004027366638,0.8627004027366638,0.0,344.34552001953125,328.0,29262.814453125,-0.0,4961.34814453125,1.0,283.1499938964844,285.97515869140625,290.9878234863281,292.90106201171875,313.1779479980469,299.9701538085937,283.1499938964844,18247.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137088418006897,1.0,0.0,0.0,2.475562334060669,2.4755735397338867,4.089225456027634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4768.1953125,0.0,486.8948364257813,1895.4371337890625,-0.0,2597.388671875,0.6169766783714294,1.0,0.0,3.0,1.0,0.0
12067500,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9020080566406,0.7465428113937378,0.4164296388626098,0.3826762437820434,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9019775390625,0.852212131023407,0.6304067969322205,0.6035978198051453,297.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9019775390625,0.8861172795295715,0.7115742564201355,0.5009996891021729,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9020080566406,0.7280625700950623,0.3834496736526489,0.3717768788337707,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9020690917969,0.6366402506828308,0.2545214295387268,1.1880147457122805,284.9019775390625,284.95001220703125,294.7845153808594,287.9808349609375,294.7848815917969,297.244873046875,286.9018249511719,1.0,0.7496484518051147,1.0,1.0,0.0,1.0,-3.6596829891204834,3.659672260284424,1.076995067705866e-05,2.8272814750671387,0.8623612523078918,0.8623612523078918,0.0,340.60400390625,328.0,29215.025390625,-0.0,4934.54296875,1.0,283.1499938964844,285.97479248046875,290.9777526855469,292.8882751464844,313.1779479980469,299.9701538085937,283.1499938964844,18211.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134066462516785,1.0,0.0,0.0,2.471954584121704,2.471966028213501,4.0773156229079177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4762.912109375,0.0,484.8583679199219,1895.4371337890625,-0.0,2594.599365234375,0.6161261796951294,1.0,0.0,3.0,1.0,0.0
12067560,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8996887207031,0.7482482194900513,0.4159904420375824,0.3821206986904144,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8996276855469,0.8542412519454956,0.6297473907470703,0.602813184261322,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8996276855469,0.8893658518791199,0.7132489085197449,0.5020309090614319,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8996887207031,0.7299013137817383,0.3834549188613891,0.3716115653514862,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.89971923828125,0.6382676362991333,0.2545492351055145,1.1873209476470947,284.899658203125,284.95001220703125,294.7723693847656,287.9706115722656,294.77276611328125,297.2446594238281,286.89947509765625,1.0,0.7474232912063599,1.0,1.0,0.0,1.0,-3.658278226852417,3.658267498016357,1.0761679732240736e-05,2.826195001602173,0.862001895904541,0.862001895904541,0.0,336.2257995605469,316.0,29167.94921875,-0.0,4903.11865234375,1.0,283.1499938964844,285.97393798828125,290.96746826171875,292.8752136230469,313.1779479980469,299.9701538085937,283.1499938964844,18183.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130907416343689,1.0,0.0,0.0,2.4687955379486084,2.4688069820404053,4.066901340138429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4757.5927734375,0.0,483.09619140625,1895.4371337890625,-0.0,2591.6845703125,0.6153858304023743,1.0,0.0,3.0,1.0,0.0
12067620,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89422607421875,0.7523937821388245,0.4151281416416168,0.3809795081615448,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8941650390625,0.8591528534889221,0.6284213662147522,0.6011889576911926,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8941650390625,0.8967974185943604,0.716585636138916,0.5040491223335266,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89422607421875,0.7342388033866882,0.3834689855575561,0.3712368309497833,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.894287109375,0.6421476602554321,0.2546214461326599,1.1857823133468628,284.8941955566406,284.95001220703125,294.7490234375,287.94989013671875,294.7493591308594,297.2443542480469,286.8939819335937,1.0,0.7423683404922485,1.0,1.0,0.0,1.0,-3.6550776958465576,3.655066967010498,1.0742826816567684e-05,2.823711395263672,0.861221194267273,0.861221194267273,0.0,326.2537841796875,304.0,29076.408203125,-0.0,4831.6318359375,1.0,283.1499938964844,285.9713134765625,290.9465637207031,292.8487243652344,313.1779479980469,299.9701538085937,283.1499938964844,18145.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124265074729919,1.0,0.0,0.0,2.463419198989868,2.463430404663086,4.049207120715437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4746.97998046875,0.0,480.1514892578125,1895.4371337890625,-0.0,2585.556640625,0.6141378879547119,1.0,0.0,3.0,1.0,0.0
12067680,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89422607421875,0.7523937821388245,0.4151281416416168,0.3809795081615448,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8941650390625,0.8591528534889221,0.6284213662147522,0.6011889576911926,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8941650390625,0.8967974185943604,0.716585636138916,0.5040491223335266,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89422607421875,0.7342388033866882,0.3834689855575561,0.3712368309497833,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.894287109375,0.6421476602554321,0.2546214461326599,1.1857823133468628,284.8941955566406,284.95001220703125,294.7490234375,287.94989013671875,294.7493591308594,297.2443542480469,286.8939819335937,1.0,0.7423683404922485,1.0,1.0,0.0,1.0,-3.6550776958465576,3.655066967010498,1.0742826816567684e-05,2.823711395263672,0.861221194267273,0.861221194267273,0.0,326.2537841796875,304.0,29076.408203125,-0.0,4831.6318359375,1.0,283.1499938964844,285.9713134765625,290.9465637207031,292.8487243652344,313.1779479980469,299.9701538085937,283.1499938964844,18145.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124265074729919,1.0,0.0,0.0,2.463419198989868,2.463430404663086,4.049207120715437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4746.97998046875,0.0,480.1514892578125,1895.4371337890625,-0.0,2585.556640625,0.6141378879547119,1.0,0.0,3.0,1.0,0.0
12067740,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88824462890625,0.7573248744010925,0.4142857491970062,0.3798209130764007,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.88818359375,0.8649682402610779,0.6270886659622192,0.5995201468467712,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88818359375,0.905221939086914,0.7199061512947083,0.5060282349586487,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88824462890625,0.7392802238464355,0.383487731218338,0.3708290159702301,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8883056640625,0.6467140316963196,0.2547150552272796,1.184163212776184,284.8882141113281,284.95001220703125,294.7267150878906,287.9288330078125,294.7270812988281,297.244140625,286.88800048828125,1.0,0.7368193864822388,1.0,1.0,0.0,1.0,-3.651618480682373,3.6516077518463135,1.0722452316258568e-05,2.821021556854248,0.8603563904762268,0.8603563904762268,0.0,315.3174743652344,292.0,28988.4296875,-0.0,4753.5185546875,1.0,283.1499938964844,285.9680480957031,290.9254455566406,292.8221130371094,313.1779479980469,299.9701538085937,283.1499938964844,18122.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117488026618958,1.0,0.0,0.0,2.458852052688598,2.4588632583618164,4.034206710912258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4736.4853515625,0.0,477.7129821777344,1895.4371337890625,-0.0,2579.30712890625,0.6130923628807068,1.0,0.0,3.0,1.0,0.0
12067800,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88824462890625,0.7573248744010925,0.4142857491970062,0.3798209130764007,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.88818359375,0.8649682402610779,0.6270886659622192,0.5995201468467712,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88818359375,0.905221939086914,0.7199061512947083,0.5060282349586487,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88824462890625,0.7392802238464355,0.383487731218338,0.3708290159702301,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8883056640625,0.6467140316963196,0.2547150552272796,1.184163212776184,284.8882141113281,284.95001220703125,294.7267150878906,287.9288330078125,294.7270812988281,297.244140625,286.88800048828125,1.0,0.7368193864822388,1.0,1.0,0.0,1.0,-3.651618480682373,3.6516077518463135,1.0722452316258568e-05,2.821021556854248,0.8603563904762268,0.8603563904762268,0.0,315.3174743652344,292.0,28988.4296875,-0.0,4753.5185546875,1.0,283.1499938964844,285.9680480957031,290.9254455566406,292.8221130371094,313.1779479980469,299.9701538085937,283.1499938964844,18122.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117488026618958,1.0,0.0,0.0,2.458852052688598,2.4588632583618164,4.034206710912258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4736.4853515625,0.0,477.7129821777344,1895.4371337890625,-0.0,2579.30712890625,0.6130923628807068,1.0,0.0,3.0,1.0,0.0
12067860,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8821716308594,0.7629156112670898,0.4134610593318939,0.3786604702472687,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8821105957031,0.8715319037437439,0.6257515549659729,0.597827672958374,297.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8821105957031,0.9150488376617432,0.7232103943824768,0.5079820156097412,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8821716308594,0.7449286580085754,0.3835101425647735,0.370405912399292,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8822326660156,0.6518781185150146,0.2548276782035827,1.1825414896011353,284.88214111328125,284.95001220703125,294.7054443359375,287.907470703125,294.7057800292969,297.2439880371094,286.8819274902344,1.0,0.7310029864311218,1.0,1.0,0.0,1.0,-3.64807653427124,3.6480658054351807,1.0701601240725722e-05,2.81826400756836,0.8594096899032593,0.8594096899032593,0.0,303.894287109375,280.0,28903.697265625,-0.0,4672.28369140625,1.0,283.1499938964844,285.9645690917969,290.9042053222656,292.7955322265625,313.1779479980469,299.9701538085937,283.1499938964844,18111.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110904097557068,1.0,0.0,0.0,2.4547007083892822,2.4547119140625,4.020596122700226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4726.12109375,0.0,475.5469970703125,1895.4371337890625,-0.0,2573.23876953125,0.6121540069580078,1.0,0.0,3.0,1.0,0.0
