time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12067920,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8821716308594,0.7629156112670898,0.4134610593318939,0.3786604702472687,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8821105957031,0.8715319037437439,0.6257515549659729,0.597827672958374,297.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8821105957031,0.9150488376617432,0.7232103943824768,0.5079820156097412,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8821716308594,0.7449286580085754,0.3835101425647735,0.370405912399292,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8822326660156,0.6518781185150146,0.2548276782035827,1.1825414896011353,284.88214111328125,284.95001220703125,294.7054443359375,287.907470703125,294.7057800292969,297.2439880371094,286.8819274902344,1.0,0.7310029864311218,1.0,1.0,0.0,1.0,-3.64807653427124,3.6480658054351807,1.0701601240725722e-05,2.81826400756836,0.8594096899032593,0.8594096899032593,0.0,303.894287109375,280.0,28903.697265625,-0.0,4672.28369140625,1.0,283.1499938964844,285.9645690917969,290.9042053222656,292.7955322265625,313.1779479980469,299.9701538085937,283.1499938964844,18111.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110904097557068,1.0,0.0,0.0,2.4547007083892822,2.4547119140625,4.020596122700226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4726.12109375,0.0,475.5469970703125,1895.4371337890625,-0.0,2573.23876953125,0.6121540069580078,1.0,0.0,3.0,1.0,0.0
12067980,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.876220703125,0.7691299915313721,0.4126527607440948,0.3775056004524231,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8761901855469,0.878792405128479,0.624411404132843,0.5961222648620605,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.87615966796875,0.9261425137519836,0.7264977693557739,0.5099168419837952,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.876220703125,0.7511773109436035,0.3835353553295135,0.3699758350849151,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.87628173828125,0.6576249003410339,0.2549574077129364,1.1809518337249756,284.8761901855469,284.95001220703125,294.6850891113281,287.8858642578125,294.6853942871094,297.2438659667969,286.8759765625,1.0,0.7250319719314575,1.0,1.0,0.0,1.0,-3.6445329189300537,3.644522190093994,1.0680755622161088e-05,2.815503120422364,0.8583839535713196,0.8583839535713196,0.0,292.22247314453125,268.0,28821.751953125,-0.0,4589.65234375,1.0,283.1499938964844,285.96112060546875,290.8827514648437,292.7689208984375,313.1779479980469,299.9701538085937,283.1499938964844,18106.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810467004776001,1.0,0.0,0.0,2.450716495513916,2.450727701187134,4.00755510554518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4715.85791015625,0.0,473.506591796875,1895.4371337890625,-0.0,2567.494873046875,0.6112623810768127,1.0,0.0,3.0,1.0,0.0
12068040,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.876220703125,0.7691299915313721,0.4126527607440948,0.3775056004524231,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8761901855469,0.878792405128479,0.624411404132843,0.5961222648620605,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.87615966796875,0.9261425137519836,0.7264977693557739,0.5099168419837952,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.876220703125,0.7511773109436035,0.3835353553295135,0.3699758350849151,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.87628173828125,0.6576249003410339,0.2549574077129364,1.1809518337249756,284.8761901855469,284.95001220703125,294.6850891113281,287.8858642578125,294.6853942871094,297.2438659667969,286.8759765625,1.0,0.7250319719314575,1.0,1.0,0.0,1.0,-3.6445329189300537,3.644522190093994,1.0680755622161088e-05,2.815503120422364,0.8583839535713196,0.8583839535713196,0.0,292.22247314453125,268.0,28821.751953125,-0.0,4589.65234375,1.0,283.1499938964844,285.96112060546875,290.8827514648437,292.7689208984375,313.1779479980469,299.9701538085937,283.1499938964844,18106.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810467004776001,1.0,0.0,0.0,2.450716495513916,2.450727701187134,4.00755510554518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4715.85791015625,0.0,473.506591796875,1895.4371337890625,-0.0,2567.494873046875,0.6112623810768127,1.0,0.0,3.0,1.0,0.0
12068100,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.87335205078125,0.7724735140800476,0.4122545421123504,0.3769315481185913,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8733215332031,0.8826837539672852,0.6237406134605408,0.595266580581665,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.873291015625,0.9320390224456788,0.72813481092453,0.5108780264854431,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.87335205078125,0.7545379996299744,0.3835489451885223,0.3697595596313476,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8734130859375,0.6607232689857483,0.2550283372402191,1.1801745891571045,284.8733215332031,284.95001220703125,294.6752014160156,287.8749694824219,294.6755065917969,297.24383544921875,286.87310791015625,1.0,0.7220075130462646,1.0,1.0,0.0,1.0,-3.6427738666534415,3.642763137817383,1.0670411938917825e-05,2.814131736755371,0.857842206954956,0.857842206954956,0.0,286.333251953125,268.0,28781.68359375,-0.0,4548.099609375,1.0,283.1499938964844,285.95947265625,290.8719482421875,292.7555847167969,313.1779479980469,299.9701538085937,283.1499938964844,18106.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101693987846375,1.0,0.0,0.0,2.4487338066101074,2.448745012283325,4.001073818926671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4710.75537109375,0.0,472.5024108886719,1895.4371337890625,-0.0,2564.75341796875,0.6108212471008301,1.0,0.0,3.0,1.0,0.0
12068160,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8705444335937,0.7759780287742615,0.4118600785732269,0.3763600289821625,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8705139160156,0.8867518305778503,0.623069703578949,0.5944098234176636,297.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8705139160156,0.938103973865509,0.7297672033309937,0.511835515499115,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8705444335937,0.7580644488334656,0.3835632801055908,0.3695431053638458,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.87060546875,0.6639765501022339,0.2551029622554779,1.1794103384017944,284.8705139160156,284.95001220703125,294.66552734375,287.8640441894531,294.6658020019531,297.2438049316406,286.8703308105469,1.0,0.7189640402793884,1.0,1.0,0.0,1.0,-3.641027450561523,3.641016721725464,1.0660147381713614e-05,2.812770128250122,0.8572825193405151,0.8572825193405151,0.0,280.4233703613281,256.0,28742.134765625,-0.0,4506.49267578125,1.0,283.1499938964844,285.9578857421875,290.861083984375,292.74224853515625,313.1779479980469,299.9701538085937,283.1499938964844,18106.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098803162574768,1.0,0.0,0.0,2.44673752784729,2.446748733520508,3.994552457697864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4705.6669921875,0.0,471.496826171875,1895.4371337890625,-0.0,2562.09130859375,0.6103782057762146,1.0,0.0,3.0,1.0,0.0
12068220,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8652038574219,0.7834914326667786,0.4110817909240722,0.3752250373363495,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8651733398437,0.8954381346702576,0.6217291951179504,0.5926952362060547,297.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8651733398437,0.9505648612976074,0.7330187559127808,0.5137400031089783,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8652038574219,0.7656494379043579,0.38359534740448,0.3691113293170929,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8652648925781,0.6709714531898499,0.2552628219127655,1.1779216527938845,284.8651733398437,284.95001220703125,294.64666748046875,287.8420104980469,294.64697265625,297.2437438964844,286.864990234375,1.0,0.7128314971923828,1.0,1.0,0.0,1.0,-3.637579679489136,3.6375691890716553,1.063989748217864e-05,2.810081243515014,0.8561133742332458,0.8561133742332458,0.0,268.5646057128906,244.0,28664.4375,-0.0,4423.279296875,1.0,283.1499938964844,285.9549560546875,290.8392333984375,292.7154541015625,313.1779479980469,299.9701538085937,283.1499938964844,18108.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093242645263672,1.0,0.0,0.0,2.442667484283448,2.442678689956665,3.9812741192690737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4695.52880859375,0.0,469.4601745605469,1895.4371337890625,-0.0,2556.971923828125,0.6094776391983032,1.0,0.0,3.0,1.0,0.0
12068280,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8652038574219,0.7834914326667786,0.4110817909240722,0.3752250373363495,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8651733398437,0.8954381346702576,0.6217291951179504,0.5926952362060547,297.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8651733398437,0.9505648612976074,0.7330187559127808,0.5137400031089783,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8652038574219,0.7656494379043579,0.38359534740448,0.3691113293170929,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8652648925781,0.6709714531898499,0.2552628219127655,1.1779216527938845,284.8651733398437,284.95001220703125,294.64666748046875,287.8420104980469,294.64697265625,297.2437438964844,286.864990234375,1.0,0.7128314971923828,1.0,1.0,0.0,1.0,-3.637579679489136,3.6375691890716553,1.063989748217864e-05,2.810081243515014,0.8561133742332458,0.8561133742332458,0.0,268.5646057128906,244.0,28664.4375,-0.0,4423.279296875,1.0,283.1499938964844,285.9549560546875,290.8392333984375,292.7154541015625,313.1779479980469,299.9701538085937,283.1499938964844,18108.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093242645263672,1.0,0.0,0.0,2.442667484283448,2.442678689956665,3.9812741192690737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4695.52880859375,0.0,469.4601745605469,1895.4371337890625,-0.0,2556.971923828125,0.6094776391983032,1.0,0.0,3.0,1.0,0.0
12068340,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8602294921875,0.7917271852493286,0.4103178977966308,0.3741014897823334,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8601989746094,0.904940128326416,0.6203991770744324,0.5909856557846069,297.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8601989746094,0.963205337524414,0.7362514138221741,0.5156302452087402,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8602294921875,0.774014413356781,0.383633404970169,0.3686833083629608,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8602905273437,0.6786686778068542,0.2554370462894439,1.176490306854248,284.8601989746094,284.95001220703125,294.6284484863281,287.81982421875,294.62872314453125,297.2432861328125,286.86004638671875,1.0,0.7066476345062256,1.0,1.0,0.0,1.0,-3.6342079639434814,3.634197473526001,1.0620108696457464e-05,2.807450532913208,0.8548796772956848,0.8548796772956848,0.0,256.6708374023437,232.0,28588.376953125,-0.0,4340.2109375,1.0,283.1499938964844,285.9523010253906,290.8171691894531,292.6885681152344,313.1779479980469,299.9701538085937,283.1499938964844,18112.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087926506996155,1.0,0.0,0.0,2.438448190689087,2.4384593963623047,3.967532222759474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4685.43603515625,0.0,467.3629455566406,1895.4371337890625,-0.0,2552.079345703125,0.6085464358329773,1.0,0.0,3.0,1.0,0.0
12068400,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8602294921875,0.7917271852493286,0.4103178977966308,0.3741014897823334,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8601989746094,0.904940128326416,0.6203991770744324,0.5909856557846069,297.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8601989746094,0.963205337524414,0.7362514138221741,0.5156302452087402,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8602294921875,0.774014413356781,0.383633404970169,0.3686833083629608,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8602905273437,0.6786686778068542,0.2554370462894439,1.176490306854248,284.8601989746094,284.95001220703125,294.6284484863281,287.81982421875,294.62872314453125,297.2432861328125,286.86004638671875,1.0,0.7066476345062256,1.0,1.0,0.0,1.0,-3.6342079639434814,3.634197473526001,1.0620108696457464e-05,2.807450532913208,0.8548796772956848,0.8548796772956848,0.0,256.6708374023437,232.0,28588.376953125,-0.0,4340.2109375,1.0,283.1499938964844,285.9523010253906,290.8171691894531,292.6885681152344,313.1779479980469,299.9701538085937,283.1499938964844,18112.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087926506996155,1.0,0.0,0.0,2.438448190689087,2.4384593963623047,3.967532222759474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4685.43603515625,0.0,467.3629455566406,1895.4371337890625,-0.0,2552.079345703125,0.6085464358329773,1.0,0.0,3.0,1.0,0.0
12068460,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8556213378906,0.8007491827011108,0.4095678925514221,0.3729894459247589,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8555908203125,0.9160903692245485,0.6190919876098633,0.5892948508262634,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8555908203125,0.9757338166236876,0.7394649386405945,0.5175065398216248,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.85565185546875,0.7832464575767517,0.383678138256073,0.3682604134082794,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8556823730469,0.6871311664581299,0.2556255459785461,1.17511785030365,284.8556213378906,284.95001220703125,294.6107482910156,287.79754638671875,294.61102294921875,297.2425537109375,286.8554382324219,1.0,0.7004222869873047,1.0,1.0,0.0,1.0,-3.6309330463409424,3.630922555923462,1.0600902896840124e-05,2.80489444732666,0.8535874485969543,0.8535874485969543,0.0,244.7576599121093,220.0,28513.74609375,-0.0,4257.435546875,1.0,283.1499938964844,285.95001220703125,290.7949523925781,292.66162109375,313.1779479980469,299.9701538085937,283.1499938964844,18116.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082795143127441,1.0,0.0,0.0,2.434051036834717,2.4340622425079346,3.95323610291598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4675.3876953125,0.0,465.18792724609375,1895.4371337890625,-0.0,2547.3583984375,0.6075773239135742,1.0,0.0,3.0,1.0,0.0
12068520,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8556213378906,0.8007491827011108,0.4095678925514221,0.3729894459247589,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8555908203125,0.9160903692245485,0.6190919876098633,0.5892948508262634,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8555908203125,0.9757338166236876,0.7394649386405945,0.5175065398216248,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.85565185546875,0.7832464575767517,0.383678138256073,0.3682604134082794,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8556823730469,0.6871311664581299,0.2556255459785461,1.17511785030365,284.8556213378906,284.95001220703125,294.6107482910156,287.79754638671875,294.61102294921875,297.2425537109375,286.8554382324219,1.0,0.7004222869873047,1.0,1.0,0.0,1.0,-3.6309330463409424,3.630922555923462,1.0600902896840124e-05,2.80489444732666,0.8535874485969543,0.8535874485969543,0.0,244.7576599121093,220.0,28513.74609375,-0.0,4257.435546875,1.0,283.1499938964844,285.95001220703125,290.7949523925781,292.66162109375,313.1779479980469,299.9701538085937,283.1499938964844,18116.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082795143127441,1.0,0.0,0.0,2.434051036834717,2.4340622425079346,3.95323610291598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4675.3876953125,0.0,465.18792724609375,1895.4371337890625,-0.0,2547.3583984375,0.6075773239135742,1.0,0.0,3.0,1.0,0.0
12068580,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.85137939453125,0.8105289936065674,0.4088314771652221,0.3718890249729156,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8513488769531,0.928960144519806,0.6177994608879089,0.5876193642616272,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8513488769531,0.987884521484375,0.742658257484436,0.5193684697151184,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.85137939453125,0.7934364676475525,0.3837297260761261,0.367843359708786,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8514404296875,0.6964253783226013,0.2558282911777496,1.1738065481185913,284.85137939453125,284.95001220703125,294.593505859375,287.775146484375,294.59375,297.24188232421875,286.8512268066406,1.0,0.6941598057746887,1.0,1.0,0.0,1.0,-3.627753973007202,3.627743244171143,1.0582275535853114e-05,2.802412986755371,0.8522409796714783,0.8522409796714783,0.0,232.834213256836,208.0,28440.259765625,-0.0,4174.99951171875,1.0,283.1499938964844,285.94805908203125,290.77264404296875,292.6346435546875,313.1779479980469,299.9701538085937,283.1499938964844,18121.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077801465988159,1.0,0.0,0.0,2.4294590950012207,2.42947006225586,3.938334032227432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4665.37939453125,0.0,462.9254150390625,1895.4371337890625,-0.0,2542.765625,0.6065658926963806,1.0,0.0,3.0,1.0,0.0
12068640,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.85137939453125,0.8105289936065674,0.4088314771652221,0.3718890249729156,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8513488769531,0.928960144519806,0.6177994608879089,0.5876193642616272,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8513488769531,0.987884521484375,0.742658257484436,0.5193684697151184,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.85137939453125,0.7934364676475525,0.3837297260761261,0.367843359708786,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8514404296875,0.6964253783226013,0.2558282911777496,1.1738065481185913,284.85137939453125,284.95001220703125,294.593505859375,287.775146484375,294.59375,297.24188232421875,286.8512268066406,1.0,0.6941598057746887,1.0,1.0,0.0,1.0,-3.627753973007202,3.627743244171143,1.0582275535853114e-05,2.802412986755371,0.8522409796714783,0.8522409796714783,0.0,232.834213256836,208.0,28440.259765625,-0.0,4174.99951171875,1.0,283.1499938964844,285.94805908203125,290.77264404296875,292.6346435546875,313.1779479980469,299.9701538085937,283.1499938964844,18121.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077801465988159,1.0,0.0,0.0,2.4294590950012207,2.42947006225586,3.938334032227432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4665.37939453125,0.0,462.9254150390625,1895.4371337890625,-0.0,2542.765625,0.6065658926963806,1.0,0.0,3.0,1.0,0.0
12068700,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8493957519531,0.8155590891838074,0.4084683358669281,0.371343195438385,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.849365234375,0.9359167218208312,0.6171571612358093,0.5867854356765747,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.849365234375,0.9937425255775452,0.7442468404769897,0.5202937126159668,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8493957519531,0.798920750617981,0.3837581574916839,0.3676371276378631,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.84942626953125,0.7014063596725464,0.2559350132942199,1.1731741428375244,284.849365234375,284.95001220703125,294.5849914550781,287.7639465332031,294.58526611328125,297.2415771484375,286.8492431640625,1.0,0.6910151839256287,1.0,1.0,0.0,1.0,-3.626198291778565,3.626187801361084,1.0573166946414858e-05,2.801198959350586,0.8515481948852539,0.8515481948852539,0.0,226.8696746826172,208.0,28403.853515625,-0.0,4133.90771484375,1.0,283.1499938964844,285.9471740722656,290.761474609375,292.6211242675781,313.1779479980469,299.9701538085937,283.1499938964844,18124.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075342178344727,1.0,0.0,0.0,2.427085876464844,2.4270968437194824,3.930643686089752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4660.388671875,0.0,461.7591552734375,1895.4371337890625,-0.0,2540.5048828125,0.6060433983802795,1.0,0.0,3.0,1.0,0.0
12068760,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.847412109375,0.8206465840339661,0.4081067144870758,0.3708033561706543,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8473815917969,0.9430238008499146,0.6165155172348022,0.5859571099281311,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8473815917969,0.9990000128746032,0.7458404302597046,0.5208418369293213,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.847412109375,0.8045838475227356,0.3837867677211761,0.367435872554779,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.84747314453125,0.7065351605415344,0.2560435533523559,1.1725724935531616,284.8473815917969,284.95001220703125,294.5765686035156,287.7527160644531,294.57684326171875,297.24127197265625,286.8471984863281,1.0,0.6878390908241272,1.0,1.0,0.0,1.0,-3.624258279800415,3.624247550964356,1.0561960152699612e-05,2.7997372150421143,0.8508431911468506,0.8508431911468506,0.0,220.9842529296875,196.0,28365.947265625,-0.0,4092.311279296875,1.0,283.1499938964844,285.9463195800781,290.7502746582031,292.60760498046875,313.1779479980469,299.9701538085937,283.1499938964844,18127.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807289719581604,1.0,0.0,0.0,2.424665689468384,2.4246768951416016,3.922808673451073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4655.36181640625,0.0,460.5719299316406,1895.4371337890625,-0.0,2538.257080078125,0.6055105328559875,1.0,0.0,3.0,1.0,0.0
12068820,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8335266113281,0.8281368613243103,0.4072953462600708,0.3697987496852875,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8334045410156,0.9533022046089172,0.6151338219642639,0.5843757390975952,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8333740234375,0.9990000128746032,0.7507982850074768,0.5062944293022156,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.83355712890625,0.8129264712333679,0.383756160736084,0.3671116828918457,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.833740234375,0.714117169380188,0.256194531917572,1.1717950105667114,284.8334655761719,284.95001220703125,294.5599060058594,287.73028564453125,294.5601806640625,297.2469482421875,286.832763671875,1.0,0.6802048087120056,1.0,1.0,0.0,1.0,-3.6021227836608887,3.602112293243408,1.0434063369757496e-05,2.7828962802886963,0.8492105007171631,0.8492105007171631,0.0,211.65704345703125,199.0,28194.3984375,-0.0,3976.962890625,1.0,283.1499938964844,285.9364318847656,290.7265930175781,292.57635498046875,313.1779479980469,299.9701538085937,283.1499938964844,18138.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066076040267944,1.0,0.0,0.0,2.419506788253784,2.419517755508423,3.90613337231116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4640.27978515625,0.0,458.0757751464844,1895.4371337890625,-0.0,2531.988525390625,0.6043809652328491,1.0,0.0,3.0,1.0,0.0
12068880,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8335266113281,0.8281368613243103,0.4072953462600708,0.3697987496852875,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8334045410156,0.9533022046089172,0.6151338219642639,0.5843757390975952,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8333740234375,0.9990000128746032,0.7507982850074768,0.5062944293022156,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.83355712890625,0.8129264712333679,0.383756160736084,0.3671116828918457,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.833740234375,0.714117169380188,0.256194531917572,1.1717950105667114,284.8334655761719,284.95001220703125,294.5599060058594,287.73028564453125,294.5601806640625,297.2469482421875,286.832763671875,1.0,0.6802048087120056,1.0,1.0,0.0,1.0,-3.6021227836608887,3.602112293243408,1.0434063369757496e-05,2.7828962802886963,0.8492105007171631,0.8492105007171631,0.0,211.65704345703125,199.0,28194.3984375,-0.0,3976.962890625,1.0,283.1499938964844,285.9364318847656,290.7265930175781,292.57635498046875,313.1779479980469,299.9701538085937,283.1499938964844,18138.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066076040267944,1.0,0.0,0.0,2.419506788253784,2.419517755508423,3.90613337231116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4640.27978515625,0.0,458.0757751464844,1895.4371337890625,-0.0,2531.988525390625,0.6043809652328491,1.0,0.0,3.0,1.0,0.0
12068940,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.822265625,0.8317872285842896,0.4064908921718597,0.368920236825943,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8222045898437,0.9580917954444884,0.613725483417511,0.5828970074653625,297.4582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8222045898437,0.9990000128746032,0.7574049830436707,0.4979934394359588,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.822265625,0.8170823454856873,0.3837045729160309,0.366902619600296,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8223571777344,0.7179558277130127,0.2563859224319458,1.1718192100524902,284.8222351074219,284.95001220703125,294.5433959960937,287.7078552246094,294.54364013671875,297.2597961425781,286.82196044921875,1.0,0.676520824432373,1.0,1.0,0.0,1.0,-3.589269161224365,3.589258909225464,1.0358755389461294e-05,2.772616147994995,0.8474197387695312,0.8474197387695312,0.0,206.9333038330078,202.0,28063.787109375,-0.0,3914.496337890625,1.0,283.1499938964844,285.92919921875,290.70123291015625,292.5414428710937,313.1779479980469,299.9701538085937,283.1499938964844,18152.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052564263343811,1.0,0.0,0.0,2.413758039474488,2.413769006729126,3.887593322815519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4625.85302734375,0.0,455.3133544921875,1895.4371337890625,-0.0,2519.580078125,0.6031271815299988,1.0,0.0,3.0,1.0,0.0
12069000,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.822265625,0.8317872285842896,0.4064908921718597,0.368920236825943,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8222045898437,0.9580917954444884,0.613725483417511,0.5828970074653625,297.4582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8222045898437,0.9990000128746032,0.7574049830436707,0.4979934394359588,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.822265625,0.8170823454856873,0.3837045729160309,0.366902619600296,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8223571777344,0.7179558277130127,0.2563859224319458,1.1718192100524902,284.8222351074219,284.95001220703125,294.5433959960937,287.7078552246094,294.54364013671875,297.2597961425781,286.82196044921875,1.0,0.676520824432373,1.0,1.0,0.0,1.0,-3.589269161224365,3.589258909225464,1.0358755389461294e-05,2.772616147994995,0.8474197387695312,0.8474197387695312,0.0,206.9333038330078,202.0,28063.787109375,-0.0,3914.496337890625,1.0,283.1499938964844,285.92919921875,290.70123291015625,292.5414428710937,313.1779479980469,299.9701538085937,283.1499938964844,18152.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052564263343811,1.0,0.0,0.0,2.413758039474488,2.413769006729126,3.887593322815519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4625.85302734375,0.0,455.3133544921875,1895.4371337890625,-0.0,2519.580078125,0.6031271815299988,1.0,0.0,3.0,1.0,0.0
12069060,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8173217773437,0.832826554775238,0.4057097434997558,0.3681659698486328,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8172912597656,0.9593479037284852,0.612338125705719,0.5815377235412598,297.47869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8172912597656,0.9990000128746032,0.7633905410766602,0.4949856400489807,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8173217773437,0.8185702562332153,0.3836496472358703,0.3667948246002197,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8173522949219,0.7194711565971375,0.2565998435020447,1.1724920272827148,284.8172912597656,284.95001220703125,294.52691650390625,287.6854858398437,294.5271911621094,297.2688293457031,286.81719970703125,1.0,0.6750471591949463,1.0,1.0,0.0,1.0,-3.583780527114868,3.583770275115967,1.0326777555746958e-05,2.768261194229126,0.8456131815910339,0.8456131815910339,0.0,205.2001953125,205.0,27974.919921875,-0.0,3889.78466796875,1.0,283.1499938964844,285.9270935058594,290.6786193847656,292.5116882324219,313.1779479980469,299.9701538085937,283.1499938964844,18162.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038407564163208,1.0,0.0,0.0,2.407634258270264,2.4076449871063232,3.867892246489646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4614.77392578125,0.0,452.3601989746094,1895.4371337890625,-0.0,2506.592041015625,0.6017856597900391,1.0,0.0,3.0,1.0,0.0
12069120,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8173217773437,0.832826554775238,0.4057097434997558,0.3681659698486328,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8172912597656,0.9593479037284852,0.612338125705719,0.5815377235412598,297.47869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8172912597656,0.9990000128746032,0.7633905410766602,0.4949856400489807,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8173217773437,0.8185702562332153,0.3836496472358703,0.3667948246002197,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8173522949219,0.7194711565971375,0.2565998435020447,1.1724920272827148,284.8172912597656,284.95001220703125,294.52691650390625,287.6854858398437,294.5271911621094,297.2688293457031,286.81719970703125,1.0,0.6750471591949463,1.0,1.0,0.0,1.0,-3.583780527114868,3.583770275115967,1.0326777555746958e-05,2.768261194229126,0.8456131815910339,0.8456131815910339,0.0,205.2001953125,205.0,27974.919921875,-0.0,3889.78466796875,1.0,283.1499938964844,285.9270935058594,290.6786193847656,292.5116882324219,313.1779479980469,299.9701538085937,283.1499938964844,18162.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038407564163208,1.0,0.0,0.0,2.407634258270264,2.4076449871063232,3.867892246489646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4614.77392578125,0.0,452.3601989746094,1895.4371337890625,-0.0,2506.592041015625,0.6017856597900391,1.0,0.0,3.0,1.0,0.0
12069180,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8157653808594,0.8322465419769287,0.4049297273159027,0.3674744665622711,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.81573486328125,0.9584838151931764,0.6109676361083984,0.5802560448646545,297.4888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.81573486328125,0.9990000128746032,0.7685961127281189,0.4951626360416412,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8157653808594,0.8184433579444885,0.3835927546024322,0.3667453825473785,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8157653808594,0.719575047492981,0.2568062245845794,1.173446536064148,284.81573486328125,284.95001220703125,294.51043701171875,287.6632080078125,294.5107116699219,297.2734069824219,286.81573486328125,1.0,0.6749950051307678,1.0,1.0,0.0,1.0,-3.5827040672302246,3.5826938152313232,1.0320391083951108e-05,2.7673635482788086,0.8438102006912231,0.8438102006912231,0.0,205.2308654785156,208.0,27909.697265625,-0.0,3887.21728515625,1.0,283.1499938964844,285.927734375,290.6579895019531,292.4859924316406,313.1779479980469,299.9701538085937,283.1499938964844,18169.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027896881103516,1.0,0.0,0.0,2.401253700256348,2.4012646675109863,3.847418668101455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4605.6015625,0.0,449.27972412109375,1895.4371337890625,-0.0,2496.958251953125,0.6003835201263428,1.0,0.0,3.0,1.0,0.0
12069240,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8157653808594,0.8322465419769287,0.4049297273159027,0.3674744665622711,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.81573486328125,0.9584838151931764,0.6109676361083984,0.5802560448646545,297.4888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.81573486328125,0.9990000128746032,0.7685961127281189,0.4951626360416412,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8157653808594,0.8184433579444885,0.3835927546024322,0.3667453825473785,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8157653808594,0.719575047492981,0.2568062245845794,1.173446536064148,284.81573486328125,284.95001220703125,294.51043701171875,287.6632080078125,294.5107116699219,297.2734069824219,286.81573486328125,1.0,0.6749950051307678,1.0,1.0,0.0,1.0,-3.5827040672302246,3.5826938152313232,1.0320391083951108e-05,2.7673635482788086,0.8438102006912231,0.8438102006912231,0.0,205.2308654785156,208.0,27909.697265625,-0.0,3887.21728515625,1.0,283.1499938964844,285.927734375,290.6579895019531,292.4859924316406,313.1779479980469,299.9701538085937,283.1499938964844,18169.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027896881103516,1.0,0.0,0.0,2.401253700256348,2.4012646675109863,3.847418668101455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4605.6015625,0.0,449.27972412109375,1895.4371337890625,-0.0,2496.958251953125,0.6003835201263428,1.0,0.0,3.0,1.0,0.0
12069300,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8157958984375,0.831536591053009,0.4045358896255493,0.3671410381793976,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8157958984375,0.9574998021125792,0.610285758972168,0.5796346664428711,297.49090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8157958984375,0.9990000128746032,0.7709417343139648,0.4960720539093017,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8157958984375,0.8179632425308228,0.3835636079311371,0.366735577583313,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8157958984375,0.7192584872245789,0.256901741027832,1.1739689111709597,284.8157958984375,284.95001220703125,294.50213623046875,287.652099609375,294.5024108886719,297.2742614746094,286.8158264160156,1.0,0.6753293871879578,1.0,1.0,0.0,1.0,-3.5832645893096924,3.583254337310791,1.0323563401470892e-05,2.7677762508392334,0.8429158926010132,0.8429158926010132,0.0,205.69834899902344,208.0,27882.861328125,-0.0,3891.5166015625,1.0,283.1499938964844,285.92877197265625,290.64794921875,292.4739990234375,313.1779479980469,299.9701538085937,283.1499938964844,18171.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024287223815918,1.0,0.0,0.0,2.398000717163086,2.398011445999145,3.837001543161024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4601.41748046875,0.0,447.7093200683594,1895.4371337890625,-0.0,2493.6513671875,0.5996673107147217,1.0,0.0,3.0,1.0,0.0
12069360,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.81622314453125,0.8306242227554321,0.4041381478309631,0.3668116927146911,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.81622314453125,0.9562435746192932,0.6096044778823853,0.5790219306945801,297.4913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.81622314453125,0.9990000128746032,0.773140549659729,0.4973799884319305,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81622314453125,0.8172813057899475,0.3835337162017822,0.3667328357696533,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.81622314453125,0.7187609672546387,0.2569908797740936,1.174500584602356,284.81622314453125,284.95001220703125,294.4938049316406,287.6410522460937,294.4940795898437,297.2744140625,286.8162841796875,1.0,0.6758363246917725,1.0,1.0,0.0,1.0,-3.5843398571014404,3.584329605102539,1.0329720680601897e-05,2.768592834472656,0.8420284986495972,0.8420284986495972,0.0,206.3858337402344,211.0,27858.662109375,-0.0,3898.484619140625,1.0,283.1499938964844,285.9300842285156,290.6378479003906,292.46221923828125,313.1779479980469,299.9701538085937,283.1499938964844,18173.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021643757820129,1.0,0.0,0.0,2.394721746444702,2.3947324752807617,3.826515353466675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4597.38037109375,0.0,446.1271362304688,1895.4371337890625,-0.0,2491.23046875,0.5989446043968201,1.0,0.0,3.0,1.0,0.0
12069420,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8178405761719,0.8283753991127014,0.403329849243164,0.3661576807498932,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8178405761719,0.953138828277588,0.6082402467727661,0.5778123736381531,297.4884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8178405761719,0.9990000128746032,0.7771753072738647,0.5008445978164673,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8178405761719,0.8154886364936829,0.3834711611270904,0.3667413890361786,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8178100585937,0.717376172542572,0.2571500241756439,1.1755573749542236,284.8178405761719,284.95001220703125,294.4769592285156,287.6190490722656,294.47723388671875,297.2729187011719,286.81793212890625,1.0,0.6772133708000183,1.0,1.0,0.0,1.0,-3.5875461101531982,3.587535858154297,1.034816978062736e-05,2.771055221557617,0.8402769565582275,0.8402769565582275,0.0,208.233642578125,214.0,27815.443359375,-0.0,3918.046142578125,1.0,283.1499938964844,285.9333801269531,290.61737060546875,292.4388427734375,313.1779479980469,299.9701538085937,283.1499938964844,18174.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018462657928467,1.0,0.0,0.0,2.388123750686645,2.388134479522705,3.805458845818066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4589.53271484375,0.0,442.94818115234375,1895.4371337890625,-0.0,2488.317138671875,0.5974887609481812,1.0,0.0,3.0,1.0,0.0
12069480,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8178405761719,0.8283753991127014,0.403329849243164,0.3661576807498932,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8178405761719,0.953138828277588,0.6082402467727661,0.5778123736381531,297.4884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8178405761719,0.9990000128746032,0.7771753072738647,0.5008445978164673,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8178405761719,0.8154886364936829,0.3834711611270904,0.3667413890361786,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8178100585937,0.717376172542572,0.2571500241756439,1.1755573749542236,284.8178405761719,284.95001220703125,294.4769592285156,287.6190490722656,294.47723388671875,297.2729187011719,286.81793212890625,1.0,0.6772133708000183,1.0,1.0,0.0,1.0,-3.5875461101531982,3.587535858154297,1.034816978062736e-05,2.771055221557617,0.8402769565582275,0.8402769565582275,0.0,208.233642578125,214.0,27815.443359375,-0.0,3918.046142578125,1.0,283.1499938964844,285.9333801269531,290.61737060546875,292.4388427734375,313.1779479980469,299.9701538085937,283.1499938964844,18174.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018462657928467,1.0,0.0,0.0,2.388123750686645,2.388134479522705,3.805458845818066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4589.53271484375,0.0,442.94818115234375,1895.4371337890625,-0.0,2488.317138671875,0.5974887609481812,1.0,0.0,3.0,1.0,0.0
12069540,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8200378417969,0.8257434964179993,0.4025031626224518,0.3655024170875549,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.820068359375,0.9494693279266356,0.6068698763847351,0.5766138434410095,297.4818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.820068359375,0.9990000128746032,0.7807968258857727,0.5050967335700989,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8200378417969,0.8132972121238708,0.3834036886692047,0.3667613565921783,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.82000732421875,0.715621829032898,0.2572840452194214,1.1765754222869873,284.8200378417969,284.95001220703125,294.4598083496094,287.59722900390625,294.4600830078125,297.26971435546875,286.8201599121094,1.0,0.6789224743843079,1.0,1.0,0.0,1.0,-3.591679334640503,3.5916688442230225,1.0372027645644266e-05,2.774247646331787,0.838559091091156,0.838559091091156,0.0,210.5282592773437,217.0,27776.373046875,-0.0,3942.7744140625,1.0,283.1499938964844,285.9371337890625,290.59649658203125,292.41534423828125,313.1779479980469,299.9701538085937,283.1499938964844,18175.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017074465751648,1.0,0.0,0.0,2.381516456604004,2.3815271854400635,3.7844301914446987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4581.81884765625,0.0,439.773193359375,1895.4371337890625,-0.0,2487.04638671875,0.5960292816162109,1.0,0.0,3.0,1.0,0.0
12069600,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8200378417969,0.8257434964179993,0.4025031626224518,0.3655024170875549,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.820068359375,0.9494693279266356,0.6068698763847351,0.5766138434410095,297.4818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.820068359375,0.9990000128746032,0.7807968258857727,0.5050967335700989,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8200378417969,0.8132972121238708,0.3834036886692047,0.3667613565921783,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.82000732421875,0.715621829032898,0.2572840452194214,1.1765754222869873,284.8200378417969,284.95001220703125,294.4598083496094,287.59722900390625,294.4600830078125,297.26971435546875,286.8201599121094,1.0,0.6789224743843079,1.0,1.0,0.0,1.0,-3.591679334640503,3.5916688442230225,1.0372027645644266e-05,2.774247646331787,0.838559091091156,0.838559091091156,0.0,210.5282592773437,217.0,27776.373046875,-0.0,3942.7744140625,1.0,283.1499938964844,285.9371337890625,290.59649658203125,292.41534423828125,313.1779479980469,299.9701538085937,283.1499938964844,18175.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017074465751648,1.0,0.0,0.0,2.381516456604004,2.3815271854400635,3.7844301914446987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4581.81884765625,0.0,439.773193359375,1895.4371337890625,-0.0,2487.04638671875,0.5960292816162109,1.0,0.0,3.0,1.0,0.0
12069660,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8224792480469,0.822883665561676,0.4016576111316681,0.3648399710655212,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8224792480469,0.945439338684082,0.6054900288581848,0.5754172205924988,297.47265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.822509765625,0.9990000128746032,0.7840665578842163,0.5098345279693604,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8224792480469,0.8108538389205933,0.3833301067352295,0.3667860329151153,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.82244873046875,0.7136271595954895,0.2573947310447693,1.177535057067871,284.8224792480469,284.95001220703125,294.4422302246094,287.5756530761719,294.4425048828125,297.2652282714844,286.8226013183594,1.0,0.6808313131332397,1.0,1.0,0.0,1.0,-3.5963263511657715,3.596315860748291,1.039891049003927e-05,2.777846574783325,0.8368757367134094,0.8368757367134094,0.0,213.10870361328125,220.0,27739.029296875,-0.0,3970.644287109375,1.0,283.1499938964844,285.94110107421875,290.5753173828125,292.3916931152344,313.1779479980469,299.9701538085937,283.1499938964844,18174.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016500473022461,1.0,0.0,0.0,2.37493896484375,2.3749496936798096,3.763555014302256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4574.142578125,0.0,436.6235656738281,1895.4371337890625,-0.0,2486.520751953125,0.5945755243301392,1.0,0.0,3.0,1.0,0.0
