time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12069720,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8224792480469,0.822883665561676,0.4016576111316681,0.3648399710655212,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8224792480469,0.945439338684082,0.6054900288581848,0.5754172205924988,297.47265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.822509765625,0.9990000128746032,0.7840665578842163,0.5098345279693604,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8224792480469,0.8108538389205933,0.3833301067352295,0.3667860329151153,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.82244873046875,0.7136271595954895,0.2573947310447693,1.177535057067871,284.8224792480469,284.95001220703125,294.4422302246094,287.5756530761719,294.4425048828125,297.2652282714844,286.8226013183594,1.0,0.6808313131332397,1.0,1.0,0.0,1.0,-3.5963263511657715,3.596315860748291,1.039891049003927e-05,2.777846574783325,0.8368757367134094,0.8368757367134094,0.0,213.10870361328125,220.0,27739.029296875,-0.0,3970.644287109375,1.0,283.1499938964844,285.94110107421875,290.5753173828125,292.3916931152344,313.1779479980469,299.9701538085937,283.1499938964844,18174.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016500473022461,1.0,0.0,0.0,2.37493896484375,2.3749496936798096,3.763555014302256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4574.142578125,0.0,436.6235656738281,1895.4371337890625,-0.0,2486.520751953125,0.5945755243301392,1.0,0.0,3.0,1.0,0.0
12069780,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8249206542969,0.8198918700218201,0.4007932543754577,0.3641669750213623,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8249206542969,0.9411912560462952,0.6040984988212585,0.5742165446281433,297.4615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8249206542969,0.9990000128746032,0.7870245575904846,0.514859139919281,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.82489013671875,0.808249294757843,0.3832490742206573,0.3668106496334076,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.82489013671875,0.7114736437797546,0.2574843168258667,1.1784290075302124,284.8249206542969,284.95001220703125,294.42413330078125,287.5543212890625,294.4244384765625,297.2598571777344,286.82501220703125,1.0,0.682853639125824,1.0,1.0,0.0,1.0,-3.601221799850464,3.6012115478515625,1.0427289453218693e-05,2.781645059585572,0.835224986076355,0.835224986076355,0.0,215.86865234375,223.0,27701.7890625,-0.0,4000.333740234375,1.0,283.1499938964844,285.9450378417969,290.5541381835937,292.36798095703125,313.1779479980469,299.9701538085937,283.1499938964844,18172.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016123175621033,1.0,0.0,0.0,2.3684158325195312,2.368426561355591,3.742908916137822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4566.46826171875,0.0,433.5125732421875,1895.4371337890625,-0.0,2486.175537109375,0.5931334495544434,1.0,0.0,3.0,1.0,0.0
12069840,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8249206542969,0.8198918700218201,0.4007932543754577,0.3641669750213623,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8249206542969,0.9411912560462952,0.6040984988212585,0.5742165446281433,297.4615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8249206542969,0.9990000128746032,0.7870245575904846,0.514859139919281,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.82489013671875,0.808249294757843,0.3832490742206573,0.3668106496334076,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.82489013671875,0.7114736437797546,0.2574843168258667,1.1784290075302124,284.8249206542969,284.95001220703125,294.42413330078125,287.5543212890625,294.4244384765625,297.2598571777344,286.82501220703125,1.0,0.682853639125824,1.0,1.0,0.0,1.0,-3.601221799850464,3.6012115478515625,1.0427289453218693e-05,2.781645059585572,0.835224986076355,0.835224986076355,0.0,215.86865234375,223.0,27701.7890625,-0.0,4000.333740234375,1.0,283.1499938964844,285.9450378417969,290.5541381835937,292.36798095703125,313.1779479980469,299.9701538085937,283.1499938964844,18172.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016123175621033,1.0,0.0,0.0,2.3684158325195312,2.368426561355591,3.742908916137822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4566.46826171875,0.0,433.5125732421875,1895.4371337890625,-0.0,2486.175537109375,0.5931334495544434,1.0,0.0,3.0,1.0,0.0
12069900,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8260498046875,0.8183631300926208,0.4003538489341736,0.363825649023056,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8260803222656,0.939015805721283,0.6033976674079895,0.5736133456230164,297.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8260803222656,0.9990000128746032,0.7883908748626709,0.5174399614334106,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8260498046875,0.806902289390564,0.3832049667835235,0.3668214976787567,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8260498046875,0.7103518843650818,0.2575215697288513,1.1788498163223269,284.8260803222656,284.95001220703125,294.4148864746094,287.5437927246094,294.4151916503906,297.2569274902344,286.826171875,1.0,0.6838902831077576,1.0,1.0,0.0,1.0,-3.6037096977233887,3.603699207305908,1.0441731319588143e-05,2.783577442169189,0.8344111442565918,0.8344111442565918,0.0,217.2948455810547,223.0,27682.8515625,-0.0,4015.59619140625,1.0,283.1499938964844,285.94696044921875,290.5435791015625,292.35614013671875,313.1779479980469,299.9701538085937,283.1499938964844,18171.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015896677970886,1.0,0.0,0.0,2.3651793003082275,2.365190029144287,3.732686479906988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4562.626953125,0.0,431.9741821289063,1895.4371337890625,-0.0,2485.96826171875,0.5924180150032043,1.0,0.0,3.0,1.0,0.0
12069960,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8271789550781,0.8168189525604248,0.3999096751213074,0.3634808659553528,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8271789550781,0.9368199706077576,0.6026932597160339,0.5730077028274536,297.44891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8271789550781,0.9990000128746032,0.7896856069564819,0.5200495719909668,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8271484375,0.8055317401885986,0.3831582069396972,0.3668307960033417,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8271484375,0.7092060446739197,0.2575542032718658,1.179253339767456,284.8271789550781,284.95001220703125,294.40545654296875,287.5333251953125,294.40576171875,297.2538452148437,286.8272705078125,1.0,0.6849365234375,1.0,1.0,0.0,1.0,-3.6062026023864746,3.606192111968994,1.045621593220858e-05,2.785515069961548,0.833604097366333,0.833604097366333,0.0,218.74267578125,226.0,27663.5546875,-0.0,4031.024658203125,1.0,283.1499938964844,285.9488220214844,290.5330505371094,292.3443298339844,313.1779479980469,299.9701538085937,283.1499938964844,18171.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015606999397278,1.0,0.0,0.0,2.3619601726531982,2.3619706630706787,3.722532255778788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4558.77978515625,0.0,430.4476623535156,1895.4371337890625,-0.0,2485.70263671875,0.5917064547538757,1.0,0.0,3.0,1.0,0.0
12070020,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.82916259765625,0.813694179058075,0.399007499217987,0.3627808392047882,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.82916259765625,0.9323990941047668,0.6012736558914185,0.5717884302139282,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.82916259765625,0.9990000128746032,0.7920717000961304,0.5253214836120605,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.82916259765625,0.8027669191360474,0.383056640625,0.3668438792228699,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8291320800781,0.7068653106689453,0.2576065957546234,1.1800110340118408,284.82916259765625,284.95001220703125,294.3860778808594,287.5126342773437,294.38641357421875,297.2472839355469,286.8292541503906,1.0,0.6870441436767578,1.0,1.0,0.0,1.0,-3.6111631393432617,3.611152648925781,1.0485081475053448e-05,2.789374828338623,0.8320071697235107,0.8320071697235107,0.0,221.6848297119141,229.0,27623.537109375,-0.0,4062.16357421875,1.0,283.1499938964844,285.952392578125,290.51220703125,292.3207702636719,313.1779479980469,299.9701538085937,283.1499938964844,18169.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801476240158081,1.0,0.0,0.0,2.355570077896118,2.355580568313598,3.702417359363608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4551.0615234375,0.0,427.4287414550781,1895.4371337890625,-0.0,2484.929931640625,0.5902944207191467,1.0,0.0,3.0,1.0,0.0
12070080,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.82916259765625,0.813694179058075,0.399007499217987,0.3627808392047882,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.82916259765625,0.9323990941047668,0.6012736558914185,0.5717884302139282,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.82916259765625,0.9990000128746032,0.7920717000961304,0.5253214836120605,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.82916259765625,0.8027669191360474,0.383056640625,0.3668438792228699,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8291320800781,0.7068653106689453,0.2576065957546234,1.1800110340118408,284.82916259765625,284.95001220703125,294.3860778808594,287.5126342773437,294.38641357421875,297.2472839355469,286.8292541503906,1.0,0.6870441436767578,1.0,1.0,0.0,1.0,-3.6111631393432617,3.611152648925781,1.0485081475053448e-05,2.789374828338623,0.8320071697235107,0.8320071697235107,0.0,221.6848297119141,229.0,27623.537109375,-0.0,4062.16357421875,1.0,283.1499938964844,285.952392578125,290.51220703125,292.3207702636719,313.1779479980469,299.9701538085937,283.1499938964844,18169.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801476240158081,1.0,0.0,0.0,2.355570077896118,2.355580568313598,3.702417359363608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4551.0615234375,0.0,427.4287414550781,1895.4371337890625,-0.0,2484.929931640625,0.5902944207191467,1.0,0.0,3.0,1.0,0.0
12070140,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8307800292969,0.8105219006538391,0.3980847001075744,0.3620648980140686,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8307800292969,0.927975058555603,0.5998373031616211,0.570556104183197,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.830810546875,0.9990000128746032,0.7941283583641052,0.5306326746940613,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8307800292969,0.8000062704086304,0.3829393088817596,0.3668459951877594,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8307800292969,0.7045120596885681,0.2576417922973633,1.1807007789611816,284.8307800292969,284.95001220703125,294.3659362792969,287.4923095703125,294.3662414550781,297.2401123046875,286.83087158203125,1.0,0.6891570687294006,1.0,1.0,0.0,1.0,-3.616041660308838,3.616031169891357,1.051352228387259e-05,2.79317593574524,0.8304293751716614,0.8304293751716614,0.0,224.67140197753903,232.0,27581.146484375,-0.0,4093.441162109375,1.0,283.1499938964844,285.9556579589844,290.4916381835937,292.2973937988281,313.1779479980469,299.9701538085937,283.1499938964844,18167.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013474941253662,1.0,0.0,0.0,2.3492398262023926,2.349250316619873,3.682545184346964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4543.298828125,0.0,424.4536743164063,1895.4371337890625,-0.0,2483.751220703125,0.5888964533805847,1.0,0.0,3.0,1.0,0.0
12070200,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8307800292969,0.8105219006538391,0.3980847001075744,0.3620648980140686,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8307800292969,0.927975058555603,0.5998373031616211,0.570556104183197,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.830810546875,0.9990000128746032,0.7941283583641052,0.5306326746940613,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8307800292969,0.8000062704086304,0.3829393088817596,0.3668459951877594,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8307800292969,0.7045120596885681,0.2576417922973633,1.1807007789611816,284.8307800292969,284.95001220703125,294.3659362792969,287.4923095703125,294.3662414550781,297.2401123046875,286.83087158203125,1.0,0.6891570687294006,1.0,1.0,0.0,1.0,-3.616041660308838,3.616031169891357,1.051352228387259e-05,2.79317593574524,0.8304293751716614,0.8304293751716614,0.0,224.67140197753903,232.0,27581.146484375,-0.0,4093.441162109375,1.0,283.1499938964844,285.9556579589844,290.4916381835937,292.2973937988281,313.1779479980469,299.9701538085937,283.1499938964844,18167.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013474941253662,1.0,0.0,0.0,2.3492398262023926,2.349250316619873,3.682545184346964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4543.298828125,0.0,424.4536743164063,1895.4371337890625,-0.0,2483.751220703125,0.5888964533805847,1.0,0.0,3.0,1.0,0.0
12070260,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8320007324219,0.8072926998138428,0.3971371352672577,0.3613288700580597,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83203125,0.9235817193984984,0.5983802080154419,0.569306492805481,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.83203125,0.9990000128746032,0.795775294303894,0.53596031665802,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8320007324219,0.7972556352615356,0.3827971220016479,0.3668275773525238,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8320007324219,0.7021605968475342,0.2576581537723541,1.1813150644302368,284.8320007324219,284.95001220703125,294.3448791503906,287.4723815917969,294.34521484375,297.2320251464844,286.8320617675781,1.0,0.6912610530853271,1.0,1.0,0.0,1.0,-3.6207797527313232,3.620769023895264,1.0541197298152838e-05,2.796873092651367,0.8288650512695312,0.8288650512695312,0.0,227.688217163086,235.0,27535.82421875,-0.0,4124.61328125,1.0,283.1499938964844,285.9585876464844,290.4714660644531,292.274169921875,313.1779479980469,299.9701538085937,283.1499938964844,18166.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011648654937744,1.0,0.0,0.0,2.34295916557312,2.3429696559906006,3.662880772026256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4535.47607421875,0.0,421.5177307128906,1895.4371337890625,-0.0,2482.080078125,0.587510347366333,1.0,0.0,3.0,1.0,0.0
12070320,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8320007324219,0.8072926998138428,0.3971371352672577,0.3613288700580597,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83203125,0.9235817193984984,0.5983802080154419,0.569306492805481,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.83203125,0.9990000128746032,0.795775294303894,0.53596031665802,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8320007324219,0.7972556352615356,0.3827971220016479,0.3668275773525238,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8320007324219,0.7021605968475342,0.2576581537723541,1.1813150644302368,284.8320007324219,284.95001220703125,294.3448791503906,287.4723815917969,294.34521484375,297.2320251464844,286.8320617675781,1.0,0.6912610530853271,1.0,1.0,0.0,1.0,-3.6207797527313232,3.620769023895264,1.0541197298152838e-05,2.796873092651367,0.8288650512695312,0.8288650512695312,0.0,227.688217163086,235.0,27535.82421875,-0.0,4124.61328125,1.0,283.1499938964844,285.9585876464844,290.4714660644531,292.274169921875,313.1779479980469,299.9701538085937,283.1499938964844,18166.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011648654937744,1.0,0.0,0.0,2.34295916557312,2.3429696559906006,3.662880772026256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4535.47607421875,0.0,421.5177307128906,1895.4371337890625,-0.0,2482.080078125,0.587510347366333,1.0,0.0,3.0,1.0,0.0
12070380,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.832763671875,0.8040058612823486,0.3961648643016815,0.3605716228485107,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8327941894531,0.9192531704902648,0.5969017148017883,0.5680379271507263,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8327941894531,0.9990000128746032,0.7970786094665527,0.5412861108779907,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.832763671875,0.7945253849029541,0.3826327621936798,0.366788387298584,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.832763671875,0.6998189687728882,0.2576554417610168,1.1818485260009766,284.832763671875,284.95001220703125,294.3228454589844,287.452880859375,294.3232116699219,297.22344970703125,286.83282470703125,1.0,0.6933467984199524,1.0,1.0,0.0,1.0,-3.625344753265381,3.625334262847901,1.0567912795522716e-05,2.8004415035247803,0.827307939529419,0.827307939529419,0.0,230.72413635253903,238.0,27487.130859375,-0.0,4155.521484375,1.0,283.1499938964844,285.9611511230469,290.45166015625,292.25115966796875,313.1779479980469,299.9701538085937,283.1499938964844,18165.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009199500083923,1.0,0.0,0.0,2.336711406707764,2.336721897125244,3.643372394890321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4527.578125,0.0,418.6136474609375,1895.4371337890625,-0.0,2479.8388671875,0.586132824420929,1.0,0.0,3.0,1.0,0.0
12070440,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.832763671875,0.8040058612823486,0.3961648643016815,0.3605716228485107,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8327941894531,0.9192531704902648,0.5969017148017883,0.5680379271507263,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8327941894531,0.9990000128746032,0.7970786094665527,0.5412861108779907,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.832763671875,0.7945253849029541,0.3826327621936798,0.366788387298584,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.832763671875,0.6998189687728882,0.2576554417610168,1.1818485260009766,284.832763671875,284.95001220703125,294.3228454589844,287.452880859375,294.3232116699219,297.22344970703125,286.83282470703125,1.0,0.6933467984199524,1.0,1.0,0.0,1.0,-3.625344753265381,3.625334262847901,1.0567912795522716e-05,2.8004415035247803,0.827307939529419,0.827307939529419,0.0,230.72413635253903,238.0,27487.130859375,-0.0,4155.521484375,1.0,283.1499938964844,285.9611511230469,290.45166015625,292.25115966796875,313.1779479980469,299.9701538085937,283.1499938964844,18165.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009199500083923,1.0,0.0,0.0,2.336711406707764,2.336721897125244,3.643372394890321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4527.578125,0.0,418.6136474609375,1895.4371337890625,-0.0,2479.8388671875,0.586132824420929,1.0,0.0,3.0,1.0,0.0
12070500,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8329772949219,0.8023644089698792,0.3956694602966308,0.3601849377155304,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8329772949219,0.9171236157417296,0.5961541533470154,0.5673961639404297,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8329772949219,0.9990000128746032,0.7976072430610657,0.543943464756012,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8329772949219,0.7931709289550781,0.3825428783893585,0.3667616844177246,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8329772949219,0.6986542344093323,0.2576471865177154,1.182085037231445,284.8329772949219,284.95001220703125,294.3114624023437,287.4432983398437,294.31182861328125,297.21905517578125,286.8330078125,1.0,0.6943808197975159,1.0,1.0,0.0,1.0,-3.627557039260864,3.627546548843384,1.058087855199119e-05,2.802173137664795,0.8265299201011658,0.8265299201011658,0.0,232.2464141845703,238.0,27461.38671875,-0.0,4170.84326171875,1.0,283.1499938964844,285.9622802734375,290.44189453125,292.23974609375,313.1779479980469,299.9701538085937,283.1499938964844,18164.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007712960243225,1.0,0.0,0.0,2.3335940837860107,2.333604574203491,3.63365728617282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4523.59765625,0.0,417.1708068847656,1895.4371337890625,-0.0,2478.47900390625,0.5854460000991821,1.0,0.0,3.0,1.0,0.0
12070560,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.83306884765625,0.8007302284240723,0.3951686322689056,0.3597935736179352,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83306884765625,0.915023148059845,0.5954015851020813,0.5667499899864197,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.83306884765625,0.9990000128746032,0.7980639338493347,0.5465952754020691,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83306884765625,0.7918252944946289,0.3824486434459686,0.3667310178279876,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.83306884765625,0.69749516248703,0.257635086774826,1.182304859161377,284.83306884765625,284.95001220703125,294.2997741699219,287.433837890625,294.3001403808594,297.214599609375,286.83306884765625,1.0,0.6954090595245361,1.0,1.0,0.0,1.0,-3.629726886749268,3.629716157913208,1.0593607839837205e-05,2.803873062133789,0.8257513046264648,0.8257513046264648,0.0,233.77072143554688,241.0,27434.7265625,-0.0,4186.0810546875,1.0,283.1499938964844,285.9633178710937,290.4322814941406,292.2283630371094,313.1779479980469,299.9701538085937,283.1499938964844,18164.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006048798561096,1.0,0.0,0.0,2.330476999282837,2.3304872512817383,3.6239563883100345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4519.59716796875,0.0,415.7322998046875,1895.4371337890625,-0.0,2476.956787109375,0.5847595930099487,1.0,0.0,3.0,1.0,0.0
12070620,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8328552246094,0.7974849343299866,0.3941491544246673,0.3589953482151031,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8328552246094,0.910923182964325,0.5938799977302551,0.5654425621032715,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8328552246094,0.9990000128746032,0.7987388372421265,0.5518789887428284,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8328552246094,0.789160966873169,0.3822458684444427,0.366656631231308,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8328552246094,0.695195198059082,0.2575989663600921,1.1826919317245483,284.8328552246094,284.95001220703125,294.2755126953125,287.415283203125,294.2759094238281,297.2055053710937,286.8328552246094,1.0,0.6974459290504456,1.0,1.0,0.0,1.0,-3.6339271068573,3.63391637802124,1.0618283340591006e-05,2.80716872215271,0.8241881728172302,0.8241881728172302,0.0,236.822998046875,244.0,27378.33203125,-0.0,4216.25830078125,1.0,283.1499938964844,285.9651184082031,290.413330078125,292.2057800292969,313.1779479980469,299.9701538085937,283.1499938964844,18164.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002135157585144,1.0,0.0,0.0,2.3242318630218506,2.324242115020752,3.604559708492161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4511.52685546875,0.0,412.8630676269531,1895.4371337890625,-0.0,2473.377197265625,0.5833854675292969,1.0,0.0,3.0,1.0,0.0
12070680,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8328552246094,0.7974849343299866,0.3941491544246673,0.3589953482151031,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8328552246094,0.910923182964325,0.5938799977302551,0.5654425621032715,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8328552246094,0.9990000128746032,0.7987388372421265,0.5518789887428284,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8328552246094,0.789160966873169,0.3822458684444427,0.366656631231308,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8328552246094,0.695195198059082,0.2575989663600921,1.1826919317245483,284.8328552246094,284.95001220703125,294.2755126953125,287.415283203125,294.2759094238281,297.2055053710937,286.8328552246094,1.0,0.6974459290504456,1.0,1.0,0.0,1.0,-3.6339271068573,3.63391637802124,1.0618283340591006e-05,2.80716872215271,0.8241881728172302,0.8241881728172302,0.0,236.822998046875,244.0,27378.33203125,-0.0,4216.25830078125,1.0,283.1499938964844,285.9651184082031,290.413330078125,292.2057800292969,313.1779479980469,299.9701538085937,283.1499938964844,18164.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002135157585144,1.0,0.0,0.0,2.3242318630218506,2.324242115020752,3.604559708492161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4511.52685546875,0.0,412.8630676269531,1895.4371337890625,-0.0,2473.377197265625,0.5833854675292969,1.0,0.0,3.0,1.0,0.0
12070740,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8320007324219,0.7942197322845459,0.3931043148040771,0.3581779301166534,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8320007324219,0.9069191217422484,0.592334508895874,0.5641165971755981,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8320007324219,0.9990000128746032,0.7991077899932861,0.5568679571151733,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8320007324219,0.7864822149276733,0.3820227384567261,0.3665666580200195,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.83203125,0.6928746104240417,0.2575467824935913,1.1830222606658936,284.8320007324219,284.95001220703125,294.25,287.39727783203125,294.2504272460937,297.1962890625,286.8319702148437,1.0,0.6994370818138123,1.0,1.0,0.0,1.0,-3.6376428604125977,3.637632369995117,1.064020580088254e-05,2.810108423233032,0.8226096630096436,0.8226096630096436,0.0,239.9248962402344,247.0,27316.279296875,-0.0,4245.5029296875,1.0,283.1499938964844,285.9664306640625,290.3948974609375,292.18341064453125,313.1779479980469,299.9701538085937,283.1499938964844,18165.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997375726699829,1.0,0.0,0.0,2.3179497718811035,2.317960262298584,3.585101353564824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4503.3046875,0.0,409.99456787109375,1895.4371337890625,-0.0,2469.025634765625,0.582004964351654,1.0,0.0,3.0,1.0,0.0
12070800,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8320007324219,0.7942197322845459,0.3931043148040771,0.3581779301166534,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8320007324219,0.9069191217422484,0.592334508895874,0.5641165971755981,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8320007324219,0.9990000128746032,0.7991077899932861,0.5568679571151733,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8320007324219,0.7864822149276733,0.3820227384567261,0.3665666580200195,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.83203125,0.6928746104240417,0.2575467824935913,1.1830222606658936,284.8320007324219,284.95001220703125,294.25,287.39727783203125,294.2504272460937,297.1962890625,286.8319702148437,1.0,0.6994370818138123,1.0,1.0,0.0,1.0,-3.6376428604125977,3.637632369995117,1.064020580088254e-05,2.810108423233032,0.8226096630096436,0.8226096630096436,0.0,239.9248962402344,247.0,27316.279296875,-0.0,4245.5029296875,1.0,283.1499938964844,285.9664306640625,290.3948974609375,292.18341064453125,313.1779479980469,299.9701538085937,283.1499938964844,18165.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997375726699829,1.0,0.0,0.0,2.3179497718811035,2.317960262298584,3.585101353564824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4503.3046875,0.0,409.99456787109375,1895.4371337890625,-0.0,2469.025634765625,0.582004964351654,1.0,0.0,3.0,1.0,0.0
12070860,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.82891845703125,0.7902951836585999,0.3918480575084686,0.3572650551795959,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8288879394531,0.9023370742797852,0.5905749797821045,0.5626903176307678,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.828857421875,0.9980176091194152,0.799267053604126,0.5591845512390137,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.82891845703125,0.7831519246101379,0.3815842568874359,0.3663764595985412,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8289794921875,0.6899198293685913,0.257279634475708,1.1828858852386477,284.8288879394531,284.95001220703125,294.2239685058594,287.3795166015625,294.224365234375,297.1861572265625,286.8287048339844,1.0,0.7011388540267944,1.0,1.0,0.0,1.0,-3.637227058410645,3.637216329574585,1.0638243111316116e-05,2.809953212738037,0.8209781646728516,0.8209781646728516,0.0,243.5771484375,250.0,27232.39453125,-0.0,4267.07080078125,1.0,283.1499938964844,285.96588134765625,290.37664794921875,292.1605529785156,313.1779479980469,299.9701538085937,283.1499938964844,18168.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991689443588257,1.0,0.0,0.0,2.311573266983032,2.3115835189819336,3.565403687844082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4494.12255859375,0.0,407.105712890625,1895.4371337890625,-0.0,2463.8291015625,0.5806065797805786,1.0,0.0,3.0,1.0,0.0
12070920,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.82891845703125,0.7902951836585999,0.3918480575084686,0.3572650551795959,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8288879394531,0.9023370742797852,0.5905749797821045,0.5626903176307678,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.828857421875,0.9980176091194152,0.799267053604126,0.5591845512390137,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.82891845703125,0.7831519246101379,0.3815842568874359,0.3663764595985412,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8289794921875,0.6899198293685913,0.257279634475708,1.1828858852386477,284.8288879394531,284.95001220703125,294.2239685058594,287.3795166015625,294.224365234375,297.1861572265625,286.8287048339844,1.0,0.7011388540267944,1.0,1.0,0.0,1.0,-3.637227058410645,3.637216329574585,1.0638243111316116e-05,2.809953212738037,0.8209781646728516,0.8209781646728516,0.0,243.5771484375,250.0,27232.39453125,-0.0,4267.07080078125,1.0,283.1499938964844,285.96588134765625,290.37664794921875,292.1605529785156,313.1779479980469,299.9701538085937,283.1499938964844,18168.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991689443588257,1.0,0.0,0.0,2.311573266983032,2.3115835189819336,3.565403687844082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4494.12255859375,0.0,407.105712890625,1895.4371337890625,-0.0,2463.8291015625,0.5806065797805786,1.0,0.0,3.0,1.0,0.0
12070980,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8224182128906,0.7858418822288513,0.390322595834732,0.3561124503612518,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8223571777344,0.8973078727722168,0.5885250568389893,0.5609980821609497,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.82232666015625,0.9949074387550354,0.7995257377624512,0.5594697594642639,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8224182128906,0.7792789340019226,0.3808426558971405,0.3659089207649231,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8224792480469,0.686359703540802,0.2566987872123718,1.181390643119812,284.8223571777344,284.95001220703125,294.1981506347656,287.3616943359375,294.19854736328125,297.17584228515625,286.8221130371094,1.0,0.7023438215255737,1.0,1.0,0.0,1.0,-3.6317930221557617,3.631782531738281,1.0606746400299016e-05,2.805849552154541,0.8192340731620789,0.8192340731620789,0.0,247.5092315673828,253.0,27121.9921875,-0.0,4276.8154296875,1.0,283.1499938964844,285.9626770019531,290.357666015625,292.13543701171875,313.1779479980469,299.9701538085937,283.1499938964844,18174.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983752489089966,1.0,0.0,0.0,2.3049538135528564,2.304964065551758,3.545012816630333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4483.224609375,0.0,404.13873291015625,1895.4371337890625,-0.0,2456.57958984375,0.5791608095169067,1.0,0.0,3.0,1.0,0.0
12071040,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8224182128906,0.7858418822288513,0.390322595834732,0.3561124503612518,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8223571777344,0.8973078727722168,0.5885250568389893,0.5609980821609497,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.82232666015625,0.9949074387550354,0.7995257377624512,0.5594697594642639,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8224182128906,0.7792789340019226,0.3808426558971405,0.3659089207649231,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8224792480469,0.686359703540802,0.2566987872123718,1.181390643119812,284.8223571777344,284.95001220703125,294.1981506347656,287.3616943359375,294.19854736328125,297.17584228515625,286.8221130371094,1.0,0.7023438215255737,1.0,1.0,0.0,1.0,-3.6317930221557617,3.631782531738281,1.0606746400299016e-05,2.805849552154541,0.8192340731620789,0.8192340731620789,0.0,247.5092315673828,253.0,27121.9921875,-0.0,4276.8154296875,1.0,283.1499938964844,285.9626770019531,290.357666015625,292.13543701171875,313.1779479980469,299.9701538085937,283.1499938964844,18174.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983752489089966,1.0,0.0,0.0,2.3049538135528564,2.304964065551758,3.545012816630333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4483.224609375,0.0,404.13873291015625,1895.4371337890625,-0.0,2456.57958984375,0.5791608095169067,1.0,0.0,3.0,1.0,0.0
12071100,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8186950683594,0.7836527228355408,0.3894979357719421,0.3554701507091522,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.81866455078125,0.8948456048965454,0.5874273777008057,0.5600728392601013,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8186340332031,0.9933770298957824,0.7996328473091125,0.5596149563789368,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8187255859375,0.7773678302764893,0.3803934454917907,0.365590363740921,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8187866210937,0.6845678687095642,0.2563258707523346,1.180220603942871,284.81866455078125,284.95001220703125,294.185302734375,287.3527526855469,294.1856994628906,297.170654296875,286.8183898925781,1.0,0.7028078436851501,1.0,1.0,0.0,1.0,-3.6282920837402335,3.628281593322754,1.058643920259783e-05,2.8031914234161377,0.8183205127716064,0.8183205127716064,0.0,249.388900756836,253.0,27062.5546875,-0.0,4279.02734375,1.0,283.1499938964844,285.9607238769531,290.3479919433594,292.12225341796875,313.1779479980469,299.9701538085937,283.1499938964844,18178.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978561520576477,1.0,0.0,0.0,2.301520347595215,2.301530599594116,3.534459267484636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4477.4814453125,0.0,402.6097717285156,1895.4371337890625,-0.0,2451.8408203125,0.5784125328063965,1.0,0.0,3.0,1.0,0.0
12071160,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8147888183594,0.781493604183197,0.3886429071426391,0.3547971844673157,297.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.81475830078125,0.8924204111099243,0.5862929224967957,0.5591092109680176,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8147277832031,0.9918482899665833,0.7996941208839417,0.5597332715988159,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8148193359375,0.775479257106781,0.3799044489860534,0.3652300536632538,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8148803710937,0.6827788949012756,0.255911111831665,1.1788413524627686,284.81475830078125,284.95001220703125,294.1724548339844,287.3438415527344,294.1728515625,297.1654052734375,286.814453125,1.0,0.7031973600387573,1.0,1.0,0.0,1.0,-3.6243736743927,3.62436318397522,1.0563720934442244e-05,2.800212144851685,0.8173787593841553,0.8173787593841553,0.0,251.2202606201172,256.0,27000.806640625,-0.0,4279.8076171875,1.0,283.1499938964844,285.9586486816406,290.3383178710937,292.10888671875,313.1779479980469,299.9701538085937,283.1499938964844,18183.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972635626792908,1.0,0.0,0.0,2.2979941368103027,2.298004388809204,3.523637417401915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4471.6162109375,0.0,401.0457153320313,1895.4371337890625,-0.0,2446.433349609375,0.5776448845863342,1.0,0.0,3.0,1.0,0.0
12071220,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8065490722656,0.777259886264801,0.3868570625782013,0.3533765971660614,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8064880371094,0.8876713514328003,0.5839320421218872,0.5570876002311707,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.80645751953125,0.9887709021568298,0.7996600270271301,0.5598654747009277,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8065490722656,0.7717674970626831,0.3788275122642517,0.3644074201583862,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.806640625,0.679218053817749,0.2549791038036346,1.1755775213241575,284.8064880371094,284.9540100097656,294.1467590332031,287.3258972167969,294.1471862792969,297.1547241210937,286.8061828613281,1.0,0.7037911415100098,1.0,1.0,0.0,1.0,-3.615477085113525,3.615466594696045,1.0512206245039124e-05,2.7934389114379883,0.8153435587882996,0.8153435587882996,0.0,254.7659454345703,259.0,26871.021484375,-0.0,4277.77880859375,1.0,283.1499938964844,285.9542236328125,290.3191223144531,292.08184814453125,313.1779479980469,299.9701538085937,283.1499938964844,18195.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958988547325134,1.0,0.0,0.0,2.290590524673462,2.290600776672364,3.5009693988286017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4459.59375,0.0,397.788330078125,1895.4371337890625,-0.0,2433.989990234375,0.5760366916656494,1.0,0.0,3.0,1.0,0.0
12071280,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8065490722656,0.777259886264801,0.3868570625782013,0.3533765971660614,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8064880371094,0.8876713514328003,0.5839320421218872,0.5570876002311707,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.80645751953125,0.9887709021568298,0.7996600270271301,0.5598654747009277,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8065490722656,0.7717674970626831,0.3788275122642517,0.3644074201583862,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.806640625,0.679218053817749,0.2549791038036346,1.1755775213241575,284.8064880371094,284.9540100097656,294.1467590332031,287.3258972167969,294.1471862792969,297.1547241210937,286.8061828613281,1.0,0.7037911415100098,1.0,1.0,0.0,1.0,-3.615477085113525,3.615466594696045,1.0512206245039124e-05,2.7934389114379883,0.8153435587882996,0.8153435587882996,0.0,254.7659454345703,259.0,26871.021484375,-0.0,4277.77880859375,1.0,283.1499938964844,285.9542236328125,290.3191223144531,292.08184814453125,313.1779479980469,299.9701538085937,283.1499938964844,18195.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958988547325134,1.0,0.0,0.0,2.290590524673462,2.290600776672364,3.5009693988286017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4459.59375,0.0,397.788330078125,1895.4371337890625,-0.0,2433.989990234375,0.5760366916656494,1.0,0.0,3.0,1.0,0.0
12071340,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.79840087890625,0.7731268405914307,0.3849858939647674,0.3518731892108917,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.79833984375,0.8830403685569763,0.5814662575721741,0.5549601316452026,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7983093261719,0.9856426119804382,0.799412190914154,0.5598491430282593,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.79840087890625,0.7681339383125305,0.3776381909847259,0.3634711503982544,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7984924316406,0.6756839156150818,0.2539335787296295,1.1717630624771118,284.79833984375,284.9859619140625,294.1210021972656,287.3078918457031,294.12139892578125,297.1439514160156,286.79803466796875,1.0,0.704181969165802,1.0,1.0,0.0,1.0,-3.605375289916992,3.605365037918091,1.045384578901576e-05,2.785740852355957,0.8125728964805603,0.8125728964805603,0.0,258.19073486328125,262.0,26730.94921875,-0.0,4271.7626953125,1.0,283.1499938964844,285.9501953125,290.3000793457031,292.0543518066406,313.1779479980469,299.9701538085937,283.1499938964844,18231.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943364381790161,1.0,0.0,0.0,2.281839609146118,2.2818498611450195,3.4742703292067745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4447.02197265625,0.0,394.06451416015625,1895.4371337890625,-0.0,2419.761962890625,0.5741671919822693,1.0,0.0,3.0,1.0,0.0
12071400,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.79840087890625,0.7731268405914307,0.3849858939647674,0.3518731892108917,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.79833984375,0.8830403685569763,0.5814662575721741,0.5549601316452026,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7983093261719,0.9856426119804382,0.799412190914154,0.5598491430282593,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.79840087890625,0.7681339383125305,0.3776381909847259,0.3634711503982544,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7984924316406,0.6756839156150818,0.2539335787296295,1.1717630624771118,284.79833984375,284.9859619140625,294.1210021972656,287.3078918457031,294.12139892578125,297.1439514160156,286.79803466796875,1.0,0.704181969165802,1.0,1.0,0.0,1.0,-3.605375289916992,3.605365037918091,1.045384578901576e-05,2.785740852355957,0.8125728964805603,0.8125728964805603,0.0,258.19073486328125,262.0,26730.94921875,-0.0,4271.7626953125,1.0,283.1499938964844,285.9501953125,290.3000793457031,292.0543518066406,313.1779479980469,299.9701538085937,283.1499938964844,18231.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943364381790161,1.0,0.0,0.0,2.281839609146118,2.2818498611450195,3.4742703292067745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4447.02197265625,0.0,394.06451416015625,1895.4371337890625,-0.0,2419.761962890625,0.5741671919822693,1.0,0.0,3.0,1.0,0.0
12071460,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7944641113281,0.7710134387016296,0.3839826583862304,0.3510628044605255,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7944030761719,0.8806738257408142,0.5801478624343872,0.5538175106048584,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7943725585937,0.9839891791343688,0.7991991639137268,0.5597813725471497,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7944641113281,0.7662719488143921,0.3769801259040832,0.3629447519779205,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7945251464844,0.6738569140434265,0.2533509731292724,1.169593095779419,284.7944030761719,285.002685546875,294.1075134277344,287.2984924316406,294.1079406738281,297.138427734375,286.7940979003906,1.0,0.7043169736862183,1.0,1.0,0.0,1.0,-3.599700927734375,3.5996906757354736,1.042112853610888e-05,2.781414747238159,0.8109190464019775,0.8109190464019775,0.0,259.9339904785156,262.0,26653.80859375,-0.0,4267.27734375,1.0,283.1499938964844,285.9485168457031,290.2901916503906,292.0398254394531,313.1779479980469,299.9701538085937,283.1499938964844,18254.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934495806694031,1.0,0.0,0.0,2.276569128036499,2.2765791416168213,3.4582393482196494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4440.2666015625,0.0,391.8406066894531,1895.4371337890625,-0.0,2411.69384765625,0.5730457305908203,1.0,0.0,3.0,1.0,0.0
