time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12071520,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7909851074219,0.7690829634666443,0.3830409646034241,0.3503000438213348,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7909545898437,0.8785128593444824,0.5789124369621277,0.5527446866035461,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7909240722656,0.982445240020752,0.7989562153816223,0.559686541557312,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7909851074219,0.764569103717804,0.3763522505760193,0.3624387681484222,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79107666015625,0.6721784472465515,0.2527936697006225,1.167497634887695,284.7909545898437,285.0181579589844,294.09503173828125,287.289794921875,294.0954284667969,297.1333312988281,286.7906799316406,1.0,0.7044085264205933,1.0,1.0,0.0,1.0,-3.594249725341797,3.5942392349243164,1.0389744602434804e-05,2.7772579193115234,0.8092724680900574,0.8092724680900574,0.0,261.5262451171875,265.0,26580.15625,-0.0,4262.4677734375,1.0,283.1499938964844,285.9472351074219,290.28106689453125,292.0262451171875,313.1779479980469,299.9701538085937,283.1499938964844,18277.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925902605056763,1.0,0.0,0.0,2.2712655067443848,2.271275520324707,3.442145271037589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4433.90087890625,0.0,389.6103515625,1895.4371337890625,-0.0,2403.88232421875,0.5719174742698669,1.0,0.0,3.0,1.0,0.0
12071580,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7845458984375,0.7651183009147644,0.38103187084198,0.3486668169498443,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.78448486328125,0.8740761876106262,0.5762804746627808,0.550453782081604,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7844543457031,0.9791660308837892,0.7983033061027527,0.5593863129615784,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7845458984375,0.7610645890235901,0.3749814629554748,0.3613235652446747,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7846069335937,0.6687029600143433,0.2515740394592285,1.1628581285476685,284.78448486328125,285.0507202148437,294.0687561035156,287.2715759277344,294.0691833496094,297.1229858398437,286.78424072265625,1.0,0.7045027017593384,1.0,1.0,0.0,1.0,-3.5822455883026123,3.582235336303711,1.0320794899598695e-05,2.768101930618286,0.8054543137550354,0.8054543137550354,0.0,264.7992248535156,268.0,26418.669921875,-0.0,4250.4755859375,1.0,283.1499938964844,285.945556640625,290.2619934082031,291.9974670410156,313.1779479980469,299.9701538085937,283.1499938964844,18328.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906666398048401,1.0,0.0,0.0,2.2587039470672607,2.258713960647583,3.404176140975324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4420.20947265625,0.0,384.353271484375,1895.4371337890625,-0.0,2386.4169921875,0.5692439675331116,1.0,0.0,3.0,1.0,0.0
12071640,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7845458984375,0.7651183009147644,0.38103187084198,0.3486668169498443,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.78448486328125,0.8740761876106262,0.5762804746627808,0.550453782081604,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7844543457031,0.9791660308837892,0.7983033061027527,0.5593863129615784,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7845458984375,0.7610645890235901,0.3749814629554748,0.3613235652446747,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7846069335937,0.6687029600143433,0.2515740394592285,1.1628581285476685,284.78448486328125,285.0507202148437,294.0687561035156,287.2715759277344,294.0691833496094,297.1229858398437,286.78424072265625,1.0,0.7045027017593384,1.0,1.0,0.0,1.0,-3.5822455883026123,3.582235336303711,1.0320794899598695e-05,2.768101930618286,0.8054543137550354,0.8054543137550354,0.0,264.7992248535156,268.0,26418.669921875,-0.0,4250.4755859375,1.0,283.1499938964844,285.945556640625,290.2619934082031,291.9974670410156,313.1779479980469,299.9701538085937,283.1499938964844,18328.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906666398048401,1.0,0.0,0.0,2.2587039470672607,2.258713960647583,3.404176140975324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4420.20947265625,0.0,384.353271484375,1895.4371337890625,-0.0,2386.4169921875,0.5692439675331116,1.0,0.0,3.0,1.0,0.0
12071700,297.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7817077636719,0.7631635665893555,0.3800056576728821,0.3478301167488098,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7816772460937,0.8718885779380798,0.574937105178833,0.549281895160675,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7816467285156,0.97749263048172,0.7979055643081665,0.559186577796936,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7817077636719,0.7593327164649963,0.374266654253006,0.360737532377243,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7817687988281,0.6669765710830688,0.2509373724460602,1.1604137420654297,284.7816772460937,285.06719970703125,294.05548095703125,287.262451171875,294.055908203125,297.117919921875,286.78143310546875,1.0,0.7045069932937622,1.0,1.0,0.0,1.0,-3.575943946838379,3.575933694839477,1.028468795993831e-05,2.7632944583892822,0.803354024887085,0.803354024887085,0.0,266.4183654785156,268.0,26333.869140625,-0.0,4243.5927734375,1.0,283.1499938964844,285.9452514648437,290.2524108886719,291.9827880859375,313.1779479980469,299.9701538085937,283.1499938964844,18356.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896375060081482,1.0,0.0,0.0,2.2516324520111084,2.2516424655914307,3.382893964953837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4413.14599609375,0.0,381.4088745117188,1895.4371337890625,-0.0,2377.085693359375,0.5677379369735718,1.0,0.0,3.0,1.0,0.0
12071760,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7791748046875,0.7612265944480896,0.3789660334587097,0.3469810485839844,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7791442871094,0.869720458984375,0.5735762715339661,0.5480933785438538,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.77911376953125,0.9757956266403198,0.7974609732627869,0.5589545369148254,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7791748046875,0.7576135396957397,0.3735330402851105,0.360133558511734,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7792358398437,0.6652579307556152,0.2502840161323547,1.1578925848007202,284.7791442871094,285.0837707519531,294.0421142578125,287.2532653808594,294.04254150390625,297.11297607421875,286.7789306640625,1.0,0.7044855356216431,1.0,1.0,0.0,1.0,-3.5694546699523926,3.569444417953491,1.0247569662169552e-05,2.758342981338501,0.801127016544342,0.801127016544342,0.0,268.0282592773437,271.0,26246.322265625,-0.0,4236.169921875,1.0,283.1499938964844,285.9453430175781,290.2427673339844,291.9678955078125,313.1779479980469,299.9701538085937,283.1499938964844,18384.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885623574256897,1.0,0.0,0.0,2.244011640548706,2.244021415710449,3.360032962973492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4405.93505859375,0.0,378.2481689453125,1895.4371337890625,-0.0,2367.346435546875,0.5661141872406006,1.0,0.0,3.0,1.0,0.0
12071820,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7750549316406,0.7574000954627991,0.3768468797206878,0.3452477753162384,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7750244140625,0.8654358983039856,0.5708034038543701,0.5456686615943909,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7750244140625,0.9723133444786072,0.7963870167732239,0.5583770871162415,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7750549316406,0.7542052865028381,0.3720043897628784,0.3588705956935882,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.77508544921875,0.6618421077728271,0.2489305585622787,1.1526380777359009,284.7750244140625,285.1174621582031,294.01495361328125,287.2348327636719,294.0154113769531,297.1032409667969,286.7748718261719,1.0,0.7043709754943848,1.0,1.0,0.0,1.0,-3.5559186935424805,3.555908441543579,1.017035719996784e-05,2.748013496398926,0.7963004112243652,0.7963004112243652,0.0,271.23028564453125,274.0,26062.826171875,-0.0,4219.79150390625,1.0,283.1499938964844,285.9466857910156,290.2234191894531,291.93756103515625,313.1779479980469,299.9701538085937,283.1499938964844,18441.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7862721681594849,1.0,0.0,0.0,2.227091312408448,2.2271010875701904,3.30955373328834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4391.0654296875,0.0,371.2801818847656,1895.4371337890625,-0.0,2346.633056640625,0.5625070333480835,1.0,0.0,3.0,1.0,0.0
12071880,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7750549316406,0.7574000954627991,0.3768468797206878,0.3452477753162384,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7750244140625,0.8654358983039856,0.5708034038543701,0.5456686615943909,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7750244140625,0.9723133444786072,0.7963870167732239,0.5583770871162415,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7750549316406,0.7542052865028381,0.3720043897628784,0.3588705956935882,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.77508544921875,0.6618421077728271,0.2489305585622787,1.1526380777359009,284.7750244140625,285.1174621582031,294.01495361328125,287.2348327636719,294.0154113769531,297.1032409667969,286.7748718261719,1.0,0.7043709754943848,1.0,1.0,0.0,1.0,-3.5559186935424805,3.555908441543579,1.017035719996784e-05,2.748013496398926,0.7963004112243652,0.7963004112243652,0.0,271.23028564453125,274.0,26062.826171875,-0.0,4219.79150390625,1.0,283.1499938964844,285.9466857910156,290.2234191894531,291.93756103515625,313.1779479980469,299.9701538085937,283.1499938964844,18441.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7862721681594849,1.0,0.0,0.0,2.227091312408448,2.2271010875701904,3.30955373328834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4391.0654296875,0.0,371.2801818847656,1895.4371337890625,-0.0,2346.633056640625,0.5625070333480835,1.0,0.0,3.0,1.0,0.0
12071940,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7721862792969,0.7536260485649109,0.3746742606163025,0.3434672951698303,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7721862792969,0.8612090945243835,0.5679627656936646,0.5431807637214661,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7721862792969,0.9686672687530518,0.7949882745742798,0.5575916767120361,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7721862792969,0.7508202791213989,0.3703866600990295,0.3575255274772644,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.772216796875,0.6584533452987671,0.2475240975618362,1.1471331119537354,284.7721862792969,285.15185546875,293.9872131347656,287.2162780761719,293.9876708984375,297.09381103515625,286.7720642089844,1.0,0.7041631937026978,1.0,1.0,0.0,1.0,-3.541599988937378,3.541589736938477,1.0088984709000217e-05,2.737082004547119,0.7909812927246094,0.7909812927246094,0.0,274.42193603515625,277.0,25867.50390625,-0.0,4201.3671875,1.0,283.1499938964844,285.94970703125,290.203857421875,291.9063415527344,313.1779479980469,299.9701538085937,283.1499938964844,18501.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837875485420227,1.0,0.0,0.0,2.207864761352539,2.2078745365142822,3.252657450047991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4375.56494140625,0.0,363.4511413574219,1895.4371337890625,-0.0,2324.21240234375,0.5584068894386292,1.0,0.0,3.0,1.0,0.0
12072000,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7721862792969,0.7536260485649109,0.3746742606163025,0.3434672951698303,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7721862792969,0.8612090945243835,0.5679627656936646,0.5431807637214661,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7721862792969,0.9686672687530518,0.7949882745742798,0.5575916767120361,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7721862792969,0.7508202791213989,0.3703866600990295,0.3575255274772644,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.772216796875,0.6584533452987671,0.2475240975618362,1.1471331119537354,284.7721862792969,285.15185546875,293.9872131347656,287.2162780761719,293.9876708984375,297.09381103515625,286.7720642089844,1.0,0.7041631937026978,1.0,1.0,0.0,1.0,-3.541599988937378,3.541589736938477,1.0088984709000217e-05,2.737082004547119,0.7909812927246094,0.7909812927246094,0.0,274.42193603515625,277.0,25867.50390625,-0.0,4201.3671875,1.0,283.1499938964844,285.94970703125,290.203857421875,291.9063415527344,313.1779479980469,299.9701538085937,283.1499938964844,18501.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837875485420227,1.0,0.0,0.0,2.207864761352539,2.2078745365142822,3.252657450047991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4375.56494140625,0.0,363.4511413574219,1895.4371337890625,-0.0,2324.21240234375,0.5584068894386292,1.0,0.0,3.0,1.0,0.0
12072060,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7707214355469,0.7499138116836548,0.3724549412727356,0.3416439294815063,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7707214355469,0.8570513725280762,0.5650614500045776,0.54063481092453,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.77069091796875,0.9648544192314148,0.7932828664779663,0.5565820336341858,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7707214355469,0.7474696636199951,0.3686926662921905,0.3561058640480041,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7707214355469,0.6551144123077393,0.2460797280073166,1.1414529085159302,284.7707214355469,285.1871337890625,293.9587707519531,287.19757080078125,293.959228515625,297.0851135253906,286.7706298828125,1.0,0.7038713097572327,1.0,1.0,0.0,1.0,-3.5265896320343018,3.5265796184539795,1.000401607598178e-05,2.725615978240967,0.7851799130439758,0.7851799130439758,0.0,277.5957336425781,280.0,25660.365234375,-0.0,4181.11962890625,1.0,283.1499938964844,285.9544982910156,290.1841125488281,291.87420654296875,313.1779479980469,299.9701538085937,283.1499938964844,18562.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810992002487183,1.0,0.0,0.0,2.1862823963165283,2.1862919330596924,3.18937736665248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4359.4306640625,0.0,354.7825622558594,1895.4371337890625,-0.0,2300.014892578125,0.5538050532341003,1.0,0.0,3.0,1.0,0.0
12072120,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7707214355469,0.7499138116836548,0.3724549412727356,0.3416439294815063,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7707214355469,0.8570513725280762,0.5650614500045776,0.54063481092453,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.77069091796875,0.9648544192314148,0.7932828664779663,0.5565820336341858,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7707214355469,0.7474696636199951,0.3686926662921905,0.3561058640480041,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7707214355469,0.6551144123077393,0.2460797280073166,1.1414529085159302,284.7707214355469,285.1871337890625,293.9587707519531,287.19757080078125,293.959228515625,297.0851135253906,286.7706298828125,1.0,0.7038713097572327,1.0,1.0,0.0,1.0,-3.5265896320343018,3.5265796184539795,1.000401607598178e-05,2.725615978240967,0.7851799130439758,0.7851799130439758,0.0,277.5957336425781,280.0,25660.365234375,-0.0,4181.11962890625,1.0,283.1499938964844,285.9544982910156,290.1841125488281,291.87420654296875,313.1779479980469,299.9701538085937,283.1499938964844,18562.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810992002487183,1.0,0.0,0.0,2.1862823963165283,2.1862919330596924,3.18937736665248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4359.4306640625,0.0,354.7825622558594,1895.4371337890625,-0.0,2300.014892578125,0.5538050532341003,1.0,0.0,3.0,1.0,0.0
12072180,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.770751953125,0.7462692856788635,0.370195060968399,0.3397828936576843,296.9593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7707824707031,0.85297030210495,0.5621052980422974,0.5380359888076782,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7707824707031,0.9609235525131226,0.7913851141929626,0.5554218888282776,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.770751953125,0.7441622614860535,0.3669320344924927,0.3546214401721954,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.770751953125,0.6518269181251526,0.2445904612541198,1.1355807781219482,284.7707824707031,285.223388671875,293.92950439453125,287.1786804199219,293.92999267578125,297.07733154296875,286.770751953125,1.0,0.703505277633667,1.0,1.0,0.0,1.0,-3.5109806060791016,3.5109708309173584,9.916021554090548e-06,2.713686466217041,0.7788978815078735,0.7788978815078735,0.0,280.74725341796875,283.0,25441.322265625,-0.0,4159.29052734375,1.0,283.1499938964844,285.9612121582031,290.1641845703125,291.8411560058594,313.1779479980469,299.9701538085937,283.1499938964844,18623.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7781965136528015,1.0,0.0,0.0,2.1622631549835205,2.162272453308105,3.11968278765562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4342.6669921875,0.0,345.28961181640625,1895.4371337890625,-0.0,2273.963134765625,0.548686683177948,1.0,0.0,3.0,1.0,0.0
12072240,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.770751953125,0.7462692856788635,0.370195060968399,0.3397828936576843,296.9593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7707824707031,0.85297030210495,0.5621052980422974,0.5380359888076782,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7707824707031,0.9609235525131226,0.7913851141929626,0.5554218888282776,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.770751953125,0.7441622614860535,0.3669320344924927,0.3546214401721954,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.770751953125,0.6518269181251526,0.2445904612541198,1.1355807781219482,284.7707824707031,285.223388671875,293.92950439453125,287.1786804199219,293.92999267578125,297.07733154296875,286.770751953125,1.0,0.703505277633667,1.0,1.0,0.0,1.0,-3.5109806060791016,3.5109708309173584,9.916021554090548e-06,2.713686466217041,0.7788978815078735,0.7788978815078735,0.0,280.74725341796875,283.0,25441.322265625,-0.0,4159.29052734375,1.0,283.1499938964844,285.9612121582031,290.1641845703125,291.8411560058594,313.1779479980469,299.9701538085937,283.1499938964844,18623.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7781965136528015,1.0,0.0,0.0,2.1622631549835205,2.162272453308105,3.11968278765562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4342.6669921875,0.0,345.28961181640625,1895.4371337890625,-0.0,2273.963134765625,0.548686683177948,1.0,0.0,3.0,1.0,0.0
12072300,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7713928222656,0.7444719672203064,0.3690516650676727,0.3388398885726928,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7714233398437,0.8509582281112671,0.5606081485748291,0.5367182493209839,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7714233398437,0.9589240550994872,0.7903820872306824,0.5548015832901001,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7713928222656,0.7425247430801392,0.3660288155078888,0.3538570702075958,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7713928222656,0.6502005457878113,0.2438277751207351,1.132564663887024,284.7714233398437,285.241943359375,293.91455078125,287.1691589355469,293.9150390625,297.0737609863281,286.7714233398437,1.0,0.7032971978187561,1.0,1.0,0.0,1.0,-3.502968072891236,3.502958059310913,9.870996109384578e-06,2.707560539245605,0.775576651096344,0.775576651096344,0.0,282.315673828125,283.0,25327.236328125,-0.0,4147.83984375,1.0,283.1499938964844,285.96533203125,290.15411376953125,291.82427978515625,313.1779479980469,299.9701538085937,283.1499938964844,18655.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766619324684143,1.0,0.0,0.0,2.1493136882781982,2.149322986602783,3.082428179368435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4334.046875,0.0,340.2406005859375,1895.4371337890625,-0.0,2260.22216796875,0.5459292531013489,1.0,0.0,3.0,1.0,0.0
12072360,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7724609375,0.7426910996437073,0.3679006099700928,0.337889701128006,296.9535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7724914550781,0.8489651679992676,0.5590996146202087,0.5353896021842957,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7724914550781,0.9569057822227478,0.7893492579460144,0.5541597008705139,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7724609375,0.7408980131149292,0.3651118278503418,0.3530794680118561,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7724304199219,0.6485857367515564,0.2430534958839416,1.129496693611145,284.7724914550781,285.26080322265625,293.8993530273437,287.1596069335937,293.8998718261719,297.0703430175781,286.77252197265625,1.0,0.7030742764472961,1.0,1.0,0.0,1.0,-3.4948294162750244,3.494819402694702,9.825363122217825e-06,2.70133638381958,0.7721401453018188,0.7721401453018188,0.0,283.8797302246094,271.0,25210.146484375,-0.0,4136.07080078125,1.0,283.1499938964844,285.969970703125,290.1440124511719,291.80718994140625,313.1779479980469,299.9701538085937,283.1499938964844,18686.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750728726387024,1.0,0.0,0.0,2.1357498168945312,2.135759353637696,3.04364618841646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4325.2705078125,0.0,335.0047302246094,1895.4371337890625,-0.0,2246.017333984375,0.5430429577827454,1.0,0.0,3.0,1.0,0.0
12072420,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7745056152344,0.7429484724998474,0.365595668554306,0.3357193768024444,296.9481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7745361328125,0.849513590335846,0.5560590028762817,0.532432496547699,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7745361328125,0.9585211873054504,0.7872124910354614,0.5526203513145447,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7745056152344,0.7414225339889526,0.3632490336894989,0.3512185215950012,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7745056152344,0.64876389503479,0.2414827346801757,1.1219379901885986,284.7745361328125,285.2994384765625,293.8681945800781,287.1403503417969,293.86871337890625,297.06414794921875,286.7745361328125,1.0,0.6984567642211914,1.0,1.0,0.0,1.0,-3.475484609603882,3.4754750728607178,9.71737699728692e-06,2.686562776565552,0.7648980021476746,0.7648980021476746,0.0,279.9534606933594,259.0,24954.310546875,-0.0,4062.87890625,1.0,283.1499938964844,285.979736328125,290.1235046386719,291.77178955078125,313.1779479980469,299.9701538085937,283.1499938964844,18750.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717046141624451,1.0,0.0,0.0,2.10672378540039,2.106733083724976,2.961478742236068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4306.6650390625,0.0,323.9866638183594,1895.4371337890625,-0.0,2215.990478515625,0.5368755459785461,1.0,0.0,3.0,1.0,0.0
12072480,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7745056152344,0.7429484724998474,0.365595668554306,0.3357193768024444,296.9481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7745361328125,0.849513590335846,0.5560590028762817,0.532432496547699,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7745361328125,0.9585211873054504,0.7872124910354614,0.5526203513145447,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7745056152344,0.7414225339889526,0.3632490336894989,0.3512185215950012,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7745056152344,0.64876389503479,0.2414827346801757,1.1219379901885986,284.7745361328125,285.2994384765625,293.8681945800781,287.1403503417969,293.86871337890625,297.06414794921875,286.7745361328125,1.0,0.6984567642211914,1.0,1.0,0.0,1.0,-3.475484609603882,3.4754750728607178,9.71737699728692e-06,2.686562776565552,0.7648980021476746,0.7648980021476746,0.0,279.9534606933594,259.0,24954.310546875,-0.0,4062.87890625,1.0,283.1499938964844,285.979736328125,290.1235046386719,291.77178955078125,313.1779479980469,299.9701538085937,283.1499938964844,18750.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717046141624451,1.0,0.0,0.0,2.10672378540039,2.106733083724976,2.961478742236068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4306.6650390625,0.0,323.9866638183594,1895.4371337890625,-0.0,2215.990478515625,0.5368755459785461,1.0,0.0,3.0,1.0,0.0
12072540,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7774353027344,0.7454310059547424,0.3633195757865906,0.3334265947341919,296.9433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7774658203125,0.852691650390625,0.5530132055282593,0.5293148756027222,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7774658203125,0.9633081555366516,0.7850109934806824,0.5509204268455505,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7774353027344,0.7441409230232239,0.3613778054714203,0.3491932153701782,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.77740478515625,0.6509223580360413,0.2399157732725143,1.113649845123291,284.7774658203125,285.33941650390625,293.8359375,287.12091064453125,293.83648681640625,297.0589294433594,286.7774963378906,1.0,0.6919373869895935,1.0,1.0,0.0,1.0,-3.454528331756592,3.4545185565948486,9.600891644367948e-06,2.670492887496948,0.7571540474891663,0.7571540474891663,0.0,272.1454162597656,247.0,24679.556640625,-0.0,3963.431640625,1.0,283.1499938964844,285.9910583496094,290.102294921875,291.73443603515625,313.1779479980469,299.9701538085937,283.1499938964844,18816.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679864764213562,1.0,0.0,0.0,2.075033187866211,2.075042247772217,2.873052267204912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4286.9033203125,0.0,312.246337890625,1895.4371337890625,-0.0,2182.978759765625,0.5301580429077148,1.0,0.0,3.0,1.0,0.0
12072600,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7774353027344,0.7454310059547424,0.3633195757865906,0.3334265947341919,296.9433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7774658203125,0.852691650390625,0.5530132055282593,0.5293148756027222,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7774658203125,0.9633081555366516,0.7850109934806824,0.5509204268455505,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7774353027344,0.7441409230232239,0.3613778054714203,0.3491932153701782,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.77740478515625,0.6509223580360413,0.2399157732725143,1.113649845123291,284.7774658203125,285.33941650390625,293.8359375,287.12091064453125,293.83648681640625,297.0589294433594,286.7774963378906,1.0,0.6919373869895935,1.0,1.0,0.0,1.0,-3.454528331756592,3.4545185565948486,9.600891644367948e-06,2.670492887496948,0.7571540474891663,0.7571540474891663,0.0,272.1454162597656,247.0,24679.556640625,-0.0,3963.431640625,1.0,283.1499938964844,285.9910583496094,290.102294921875,291.73443603515625,313.1779479980469,299.9701538085937,283.1499938964844,18816.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679864764213562,1.0,0.0,0.0,2.075033187866211,2.075042247772217,2.873052267204912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4286.9033203125,0.0,312.246337890625,1895.4371337890625,-0.0,2182.978759765625,0.5301580429077148,1.0,0.0,3.0,1.0,0.0
12072660,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.780029296875,0.7475995421409607,0.3619678914546966,0.332026869058609,296.94073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7800598144531,0.8553991913795471,0.5511859059333801,0.5274052619934082,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.78009033203125,0.9670273065567015,0.7836657166481018,0.5498538613319397,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.780029296875,0.746441125869751,0.3602535724639892,0.347937524318695,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.77996826171875,0.6528245806694031,0.2389802187681198,1.1085125207901,284.7800598144531,285.3641357421875,293.8160095214844,287.109130859375,293.8165588378906,297.0562438964844,286.7801513671875,1.0,0.6874807476997375,1.0,1.0,0.0,1.0,-3.441575765609741,3.441566228866577,9.52922255237354e-06,2.660551786422729,0.7522726655006409,0.7522726655006409,0.0,266.4646301269531,247.0,24507.54296875,-0.0,3897.4892578125,1.0,283.1499938964844,285.9989624023437,290.0894470214844,291.7113037109375,313.1779479980469,299.9701538085937,283.1499938964844,18856.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765577495098114,1.0,0.0,0.0,2.0547239780426025,2.0547327995300293,2.8170873633825977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4274.66455078125,0.0,304.8789978027344,1895.4371337890625,-0.0,2161.66845703125,0.525861918926239,1.0,0.0,3.0,1.0,0.0
12072720,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7821655273437,0.7492635846138,0.3610719740390777,0.331089049577713,296.9391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7822265625,0.8574612736701965,0.5499680042266846,0.5261223912239075,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7822570800781,0.9697323441505432,0.7827602624893188,0.5491292476654053,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7821655273437,0.7481899857521057,0.3595034480094909,0.3470898568630218,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7821044921875,0.6542885303497314,0.2383583039045334,1.1050485372543335,284.7822265625,285.3809509277344,293.8024597167969,287.1012268066406,293.80303955078125,297.0545959472656,286.7823486328125,1.0,0.6843622326850891,1.0,1.0,0.0,1.0,-3.432847261428833,3.432837963104248,9.481072083872276e-06,2.6538503170013428,0.7489233016967773,0.7489233016967773,0.0,262.4205627441406,235.0,24390.154296875,-0.0,3852.04248046875,1.0,283.1499938964844,286.0047302246094,290.080810546875,291.6957092285156,313.1779479980469,299.9701538085937,283.1499938964844,18883.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639021277427673,1.0,0.0,0.0,2.040648460388184,2.040657520294189,2.778624264010432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4266.37451171875,0.0,299.8443908691406,1895.4371337890625,-0.0,2146.885009765625,0.5228887796401978,1.0,0.0,3.0,1.0,0.0
12072780,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7891845703125,0.7541003823280334,0.3588497340679168,0.3287375569343567,296.9354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.78924560546875,0.8634095191955566,0.5469250082969666,0.5228922963142395,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7892761230469,0.977039396762848,0.7804691195487976,0.5472800135612488,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7891845703125,0.7532307505607605,0.3576254844665527,0.3449441492557525,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7890930175781,0.6585545539855957,0.2368089407682418,1.0963000059127808,284.78924560546875,285.424072265625,293.7677001953125,287.081298828125,293.7682800292969,297.0509948730469,286.7894592285156,1.0,0.6761897206306458,1.0,1.0,0.0,1.0,-3.410807132720948,3.410797595977783,9.360010153613985e-06,2.6369214057922363,0.7402132749557495,0.7402132749557495,0.0,251.6934967041016,223.0,24087.318359375,-0.0,3735.227783203125,1.0,283.1499938964844,286.0210876464844,290.0592346191406,291.656005859375,313.1779479980469,299.9701538085937,283.1499938964844,18948.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594825029373169,1.0,0.0,0.0,2.003535747528076,2.003544330596924,2.6784746864905173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4245.22021484375,0.0,286.84649658203125,1895.4371337890625,-0.0,2108.03515625,0.5150667428970337,1.0,0.0,3.0,1.0,0.0
12072840,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7891845703125,0.7541003823280334,0.3588497340679168,0.3287375569343567,296.9354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.78924560546875,0.8634095191955566,0.5469250082969666,0.5228922963142395,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7892761230469,0.977039396762848,0.7804691195487976,0.5472800135612488,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7891845703125,0.7532307505607605,0.3576254844665527,0.3449441492557525,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7890930175781,0.6585545539855957,0.2368089407682418,1.0963000059127808,284.78924560546875,285.424072265625,293.7677001953125,287.081298828125,293.7682800292969,297.0509948730469,286.7894592285156,1.0,0.6761897206306458,1.0,1.0,0.0,1.0,-3.410807132720948,3.410797595977783,9.360010153613985e-06,2.6369214057922363,0.7402132749557495,0.7402132749557495,0.0,251.6934967041016,223.0,24087.318359375,-0.0,3735.227783203125,1.0,283.1499938964844,286.0210876464844,290.0592346191406,291.656005859375,313.1779479980469,299.9701538085937,283.1499938964844,18948.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594825029373169,1.0,0.0,0.0,2.003535747528076,2.003544330596924,2.6784746864905173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4245.22021484375,0.0,286.84649658203125,1895.4371337890625,-0.0,2108.03515625,0.5150667428970337,1.0,0.0,3.0,1.0,0.0
12072900,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79364013671875,0.7568495869636536,0.3577476739883423,0.3275618553161621,296.9338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7937316894531,0.8667685389518738,0.545404851436615,0.521269679069519,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.79376220703125,0.9808802008628844,0.7793101072311401,0.5463393330574036,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.79364013671875,0.7560782432556152,0.356684923171997,0.3438612222671509,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7935485839844,0.6609827280044556,0.2360366731882095,1.0918965339660645,284.793701171875,285.4462890625,293.7497863769531,287.0712585449219,293.7503662109375,297.0494079589844,286.7939758300781,1.0,0.6719579100608826,1.0,1.0,0.0,1.0,-3.39971137046814,3.3997020721435547,9.29935140447924e-06,2.628395795822144,0.7356790900230408,0.7356790900230408,0.0,246.1118621826172,223.0,23930.92578125,-0.0,3675.893798828125,1.0,283.1499938964844,286.0304260253906,290.0484313964844,291.6358337402344,313.1779479980469,299.9701538085937,283.1499938964844,18981.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571561932563782,1.0,0.0,0.0,1.983941912651062,1.98395037651062,2.6263418817507045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4234.41845703125,0.0,280.144775390625,1895.4371337890625,-0.0,2087.67626953125,0.510947585105896,1.0,0.0,3.0,1.0,0.0
12072960,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7987670898437,0.7598068118095398,0.3566514849662781,0.3263880610466003,296.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7988586425781,0.8703673481941223,0.5438858866691589,0.5196446180343628,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.79888916015625,0.9847880601882936,0.7781429886817932,0.5453903675079346,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7987670898437,0.7591318488121033,0.355743259191513,0.3427737951278686,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.79864501953125,0.6635953187942505,0.2352657169103622,1.0874826908111572,284.798828125,285.46893310546875,293.73150634765625,287.0611267089844,293.73211669921875,297.0479736328125,286.79913330078125,1.0,0.6676578521728516,1.0,1.0,0.0,1.0,-3.388587474822998,3.388578176498413,9.238729944627266e-06,2.61984658241272,0.731029212474823,0.731029212474823,0.0,240.4418487548828,211.0,23771.271484375,-0.0,3616.3388671875,1.0,283.1499938964844,286.04052734375,290.0375671386719,291.6154479980469,313.1779479980469,299.9701538085937,283.1499938964844,19013.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7547580599784851,1.0,0.0,0.0,1.9636715650558472,1.9636800289154053,2.572948289980559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4223.46923828125,0.0,273.3275756835937,1895.4371337890625,-0.0,2066.7548828125,0.5066943168640137,1.0,0.0,3.0,1.0,0.0
12073020,296.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.81103515625,0.7663496732711792,0.3544768989086151,0.3240495324134826,296.9295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8111572265625,0.8782809972763062,0.5408533215522766,0.5163916945457458,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.81121826171875,0.9926883578300476,0.7757886052131653,0.5434724688529968,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.81103515625,0.7658621668815613,0.3538573980331421,0.3405893743038177,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8108825683594,0.6693739295005798,0.2337276190519333,1.0786395072937012,284.8111267089844,285.5157165527344,293.6937866210937,287.0406799316406,293.6944274902344,297.0454406738281,286.8115539550781,1.0,0.6589003801345825,1.0,1.0,0.0,1.0,-3.366292953491211,3.366283893585205,9.117817171500064e-06,2.6027071475982666,0.7213971018791199,0.7213971018791199,0.0,228.93191528320312,199.0,23442.251953125,-0.0,3497.231689453125,1.0,283.1499938964844,286.0630798339844,290.0157165527344,291.573974609375,313.1779479980469,299.9701538085937,283.1499938964844,19075.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7497566342353821,1.0,0.0,0.0,1.92117440700531,1.9211827516555784,2.462787733747973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4201.1201171875,0.0,259.4145202636719,1895.4371337890625,-0.0,2023.3460693359373,0.4978056252002716,1.0,0.0,3.0,1.0,0.0
12073080,296.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.81103515625,0.7663496732711792,0.3544768989086151,0.3240495324134826,296.9295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8111572265625,0.8782809972763062,0.5408533215522766,0.5163916945457458,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.81121826171875,0.9926883578300476,0.7757886052131653,0.5434724688529968,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.81103515625,0.7658621668815613,0.3538573980331421,0.3405893743038177,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8108825683594,0.6693739295005798,0.2337276190519333,1.0786395072937012,284.8111267089844,285.5157165527344,293.6937866210937,287.0406799316406,293.6944274902344,297.0454406738281,286.8115539550781,1.0,0.6589003801345825,1.0,1.0,0.0,1.0,-3.366292953491211,3.366283893585205,9.117817171500064e-06,2.6027071475982666,0.7213971018791199,0.7213971018791199,0.0,228.93191528320312,199.0,23442.251953125,-0.0,3497.231689453125,1.0,283.1499938964844,286.0630798339844,290.0157165527344,291.573974609375,313.1779479980469,299.9701538085937,283.1499938964844,19075.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7497566342353821,1.0,0.0,0.0,1.92117440700531,1.9211827516555784,2.462787733747973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4201.1201171875,0.0,259.4145202636719,1895.4371337890625,-0.0,2023.3460693359373,0.4978056252002716,1.0,0.0,3.0,1.0,0.0
12073140,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8258972167969,0.773501992225647,0.3523228764533996,0.3217387199401855,296.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8260192871094,0.8868650197982788,0.5378257632255554,0.5131528973579407,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8260803222656,0.9990000128746032,0.7734638452529907,0.5401550531387329,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8258972167969,0.7731947302818298,0.3519646227359772,0.3384082913398742,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8257141113281,0.6756775379180908,0.2321904003620147,1.069847583770752,284.82598876953125,285.564453125,293.6544494628906,287.0199584960937,293.6551513671875,297.0433044433594,286.8263854980469,1.0,0.6498961448669434,1.0,1.0,0.0,1.0,-3.342467784881592,3.342458963394165,8.989779416879173e-06,2.584505319595337,0.7113220691680908,0.7113220691680908,0.0,217.5413513183593,187.0,23094.486328125,-0.0,3376.718017578125,1.0,283.1499938964844,286.0886535644531,289.9935302734375,291.5313720703125,313.1779479980469,299.9701538085937,283.1499938964844,19135.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7444742321968079,1.0,0.0,0.0,1.8760991096496584,1.876107215881348,2.3485777944642905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4178.01953125,0.0,245.2105255126953,1895.4371337890625,-0.0,1977.839599609375,0.4884223043918609,1.0,0.0,3.0,1.0,0.0
12073200,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8258972167969,0.773501992225647,0.3523228764533996,0.3217387199401855,296.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8260192871094,0.8868650197982788,0.5378257632255554,0.5131528973579407,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8260803222656,0.9990000128746032,0.7734638452529907,0.5401550531387329,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8258972167969,0.7731947302818298,0.3519646227359772,0.3384082913398742,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8257141113281,0.6756775379180908,0.2321904003620147,1.069847583770752,284.82598876953125,285.564453125,293.6544494628906,287.0199584960937,293.6551513671875,297.0433044433594,286.8263854980469,1.0,0.6498961448669434,1.0,1.0,0.0,1.0,-3.342467784881592,3.342458963394165,8.989779416879173e-06,2.584505319595337,0.7113220691680908,0.7113220691680908,0.0,217.5413513183593,187.0,23094.486328125,-0.0,3376.718017578125,1.0,283.1499938964844,286.0886535644531,289.9935302734375,291.5313720703125,313.1779479980469,299.9701538085937,283.1499938964844,19135.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7444742321968079,1.0,0.0,0.0,1.8760991096496584,1.876107215881348,2.3485777944642905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4178.01953125,0.0,245.2105255126953,1895.4371337890625,-0.0,1977.839599609375,0.4884223043918609,1.0,0.0,3.0,1.0,0.0
12073260,296.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8349304199219,0.7794584631919861,0.3501260280609131,0.3194833695888519,296.9246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8349914550781,0.894008994102478,0.534739077091217,0.5099592208862305,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83502197265625,0.9990000128746032,0.7728857398033142,0.5250372886657715,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8349304199219,0.7793237566947937,0.3500019609928131,0.3362607359886169,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8348388671875,0.6808737516403198,0.2306074500083923,1.0612863302230835,284.8349914550781,285.6153564453125,293.6134338378906,286.9989013671875,293.6141357421875,297.041015625,286.83514404296875,1.0,0.6398100256919861,1.0,1.0,0.0,1.0,-3.3048534393310547,3.304844617843628,8.789022103883326e-06,2.5555901527404785,0.7006425857543945,0.7006425857543945,0.0,207.6339569091797,175.0,22671.037109375,-0.0,3235.305419921875,1.0,283.1499938964844,286.11065673828125,289.9699401855469,291.4844665527344,313.1779479980469,299.9701538085937,283.1499938964844,19198.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7387183904647827,1.0,0.0,0.0,1.8282204866409304,1.8282283544540403,2.230234628086692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4151.171875,0.0,230.76370239257807,1895.4371337890625,-0.0,1928.6715087890625,0.4785236120223999,1.0,0.0,3.0,1.0,0.0
