time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12073320,296.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8349304199219,0.7794584631919861,0.3501260280609131,0.3194833695888519,296.9246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8349914550781,0.894008994102478,0.534739077091217,0.5099592208862305,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83502197265625,0.9990000128746032,0.7728857398033142,0.5250372886657715,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8349304199219,0.7793237566947937,0.3500019609928131,0.3362607359886169,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8348388671875,0.6808737516403198,0.2306074500083923,1.0612863302230835,284.8349914550781,285.6153564453125,293.6134338378906,286.9989013671875,293.6141357421875,297.041015625,286.83514404296875,1.0,0.6398100256919861,1.0,1.0,0.0,1.0,-3.3048534393310547,3.304844617843628,8.789022103883326e-06,2.5555901527404785,0.7006425857543945,0.7006425857543945,0.0,207.6339569091797,175.0,22671.037109375,-0.0,3235.305419921875,1.0,283.1499938964844,286.11065673828125,289.9699401855469,291.4844665527344,313.1779479980469,299.9701538085937,283.1499938964844,19198.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7387183904647827,1.0,0.0,0.0,1.8282204866409304,1.8282283544540403,2.230234628086692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4151.171875,0.0,230.76370239257807,1895.4371337890625,-0.0,1928.6715087890625,0.4785236120223999,1.0,0.0,3.0,1.0,0.0
12073380,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8443603515625,0.7864568829536438,0.3479384779930115,0.3172020018100738,296.92218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8444519042969,0.9023243188858032,0.531634509563446,0.5067149996757507,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.844482421875,0.9990000128746032,0.7747026085853577,0.5078285932540894,297.014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8443603515625,0.7864691019058228,0.347996175289154,0.3340440988540649,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.84423828125,0.6869859099388123,0.2290274202823639,1.052596092224121,284.84442138671875,285.6684875488281,293.570556640625,286.9775085449219,293.5713195800781,297.0404357910156,286.8446960449219,1.0,0.628976583480835,1.0,1.0,0.0,1.0,-3.2643871307373047,3.264378547668457,8.57528721098788e-06,2.524369716644287,0.6893582940101624,0.6893582940101624,0.0,197.155014038086,163.0,22218.998046875,-0.0,3087.420166015625,1.0,283.1499938964844,286.1342163085937,289.9442138671875,291.43243408203125,313.1779479980469,299.9701538085937,283.1499938964844,19263.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7320585250854492,1.0,0.0,0.0,1.7773064374923706,1.7773139476776123,2.107744734303197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4122.248046875,0.0,216.0938873291016,1895.4371337890625,-0.0,1872.348876953125,0.4680768549442291,1.0,0.0,3.0,1.0,0.0
12073440,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8443603515625,0.7864568829536438,0.3479384779930115,0.3172020018100738,296.92218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8444519042969,0.9023243188858032,0.531634509563446,0.5067149996757507,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.844482421875,0.9990000128746032,0.7747026085853577,0.5078285932540894,297.014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8443603515625,0.7864691019058228,0.347996175289154,0.3340440988540649,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.84423828125,0.6869859099388123,0.2290274202823639,1.052596092224121,284.84442138671875,285.6684875488281,293.570556640625,286.9775085449219,293.5713195800781,297.0404357910156,286.8446960449219,1.0,0.628976583480835,1.0,1.0,0.0,1.0,-3.2643871307373047,3.264378547668457,8.57528721098788e-06,2.524369716644287,0.6893582940101624,0.6893582940101624,0.0,197.155014038086,163.0,22218.998046875,-0.0,3087.420166015625,1.0,283.1499938964844,286.1342163085937,289.9442138671875,291.43243408203125,313.1779479980469,299.9701538085937,283.1499938964844,19263.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7320585250854492,1.0,0.0,0.0,1.7773064374923706,1.7773139476776123,2.107744734303197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4122.248046875,0.0,216.0938873291016,1895.4371337890625,-0.0,1872.348876953125,0.4680768549442291,1.0,0.0,3.0,1.0,0.0
12073500,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8500366210937,0.7903856635093689,0.346861720085144,0.3160685896873474,296.921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8501281738281,0.9070658087730408,0.5300890207290649,0.5050906538963318,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.85015869140625,0.9990000128746032,0.776334822177887,0.4987131655216217,297.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8500366210937,0.7904545664787292,0.3469840288162231,0.3329200148582458,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8498840332031,0.690410852432251,0.228235438466072,1.0482277870178225,284.85009765625,285.6959533691406,293.5484313964844,286.9666748046875,293.5491943359375,297.0419006347656,286.85040283203125,1.0,0.6233479380607605,1.0,1.0,0.0,1.0,-3.243505477905273,3.243497133255005,8.466001418128144e-06,2.5082502365112305,0.68349689245224,0.68349689245224,0.0,191.7543487548828,163.0,21984.5703125,-0.0,3012.43505859375,1.0,283.1499938964844,286.1472473144531,289.9311828613281,291.405517578125,313.1779479980469,299.9701538085937,283.1499938964844,19294.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283908724784851,1.0,0.0,0.0,1.7507314682006836,1.7507389783859253,2.0451844306990097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4107.408203125,0.0,208.70904541015625,1895.4371337890625,-0.0,1841.6031494140625,0.4626552164554596,1.0,0.0,3.0,1.0,0.0
12073560,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8563842773437,0.7945953011512756,0.3457981646060943,0.3149444162845611,296.9202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8564758300781,0.91237211227417,0.5285512804985046,0.5034703612327576,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8565368652344,0.9990000128746032,0.7784051895141602,0.4893078505992889,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8563842773437,0.7947081327438354,0.345967024564743,0.3317888677120209,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.856201171875,0.6940664649009705,0.2274336963891983,1.0438218116760254,284.8564453125,285.7240295410156,293.5257873535156,286.9557800292969,293.5265808105469,297.0452880859375,286.8568115234375,1.0,0.6176009774208069,1.0,1.0,0.0,1.0,-3.222238302230835,3.2222299575805664,8.35540868138196e-06,2.491829395294189,0.6774937510490417,0.6774937510490417,0.0,186.2852478027344,166.0,21744.787109375,-0.0,2937.13916015625,1.0,283.1499938964844,286.1611633300781,289.918212890625,291.3783264160156,313.1779479980469,299.9701538085937,283.1499938964844,19325.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245299816131592,1.0,0.0,0.0,1.7234431505203247,1.7234505414962769,1.9819255214770245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4092.382080078125,0.0,201.3158569335937,1895.4371337890625,-0.0,1809.4532470703125,0.4571109414100647,1.0,0.0,3.0,1.0,0.0
12073620,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.87872314453125,0.7984037399291992,0.3437408208847046,0.3129144310951233,296.9192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8789367675781,0.9173709750175476,0.525543212890625,0.5004504323005676,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8790588378906,0.9990000128746032,0.7824471592903137,0.4794277846813202,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.87872314453125,0.7985664010047913,0.3439574837684631,0.3297097682952881,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8783569335937,0.6972187757492065,0.2258612960577011,1.0358622074127195,284.87890625,285.7820739746094,293.4789733886719,286.93365478515625,293.4798278808594,297.0564880371094,286.87994384765625,1.0,0.6108176708221436,1.0,1.0,0.0,1.0,-3.1921942234039307,3.192186117172241,8.199815965781454e-06,2.4683914184570312,0.6651986241340637,0.6651986241340637,0.0,180.2998962402344,169.0,21304.720703125,-0.0,2841.811279296875,1.0,283.1499938964844,286.1977844238281,289.8931579589844,291.3251037597656,313.1779479980469,299.9701538085937,283.1499938964844,19374.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163917422294617,1.0,0.0,0.0,1.667016625404358,1.6670236587524414,1.854271260981477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4064.052734375,0.0,186.6044158935547,1895.4371337890625,-0.0,1742.4366455078125,0.4457114040851593,1.0,0.0,3.0,1.0,0.0
12073680,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.87872314453125,0.7984037399291992,0.3437408208847046,0.3129144310951233,296.9192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8789367675781,0.9173709750175476,0.525543212890625,0.5004504323005676,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8790588378906,0.9990000128746032,0.7824471592903137,0.4794277846813202,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.87872314453125,0.7985664010047913,0.3439574837684631,0.3297097682952881,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8783569335937,0.6972187757492065,0.2258612960577011,1.0358622074127195,284.87890625,285.7820739746094,293.4789733886719,286.93365478515625,293.4798278808594,297.0564880371094,286.87994384765625,1.0,0.6108176708221436,1.0,1.0,0.0,1.0,-3.1921942234039307,3.192186117172241,8.199815965781454e-06,2.4683914184570312,0.6651986241340637,0.6651986241340637,0.0,180.2998962402344,169.0,21304.720703125,-0.0,2841.811279296875,1.0,283.1499938964844,286.1977844238281,289.8931579589844,291.3251037597656,313.1779479980469,299.9701538085937,283.1499938964844,19374.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163917422294617,1.0,0.0,0.0,1.667016625404358,1.6670236587524414,1.854271260981477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4064.052734375,0.0,186.6044158935547,1895.4371337890625,-0.0,1742.4366455078125,0.4457114040851593,1.0,0.0,3.0,1.0,0.0
12073740,296.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.91278076171875,0.7989541888237,0.3417334258556366,0.3110480308532715,296.91912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130859375,0.9181857109069824,0.5226044654846191,0.497615098953247,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9132385253906,0.9990000128746032,0.7848281860351562,0.4756115972995758,297.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.91278076171875,0.7991350293159485,0.3419662415981293,0.3277647793292999,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9123229980469,0.6974717378616333,0.224335640668869,1.0286669731140137,284.9130249023437,285.8427429199219,293.4300537109375,286.9111022949219,293.4309387207031,297.0651550292969,286.9144592285156,1.0,0.6067259311676025,1.0,1.0,0.0,1.0,-3.170954465866089,3.1709465980529785,8.090960363915656e-06,2.4519264698028564,0.6526170372962952,0.6526170372962952,0.0,177.6121368408203,172.0,20889.189453125,-0.0,2783.740478515625,1.0,283.1499938964844,286.24493408203125,289.87060546875,291.2763061523437,313.1779479980469,299.9701538085937,283.1499938964844,19404.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7082498669624329,1.0,0.0,0.0,1.6087921857833862,1.6087990999221802,1.7270038199512785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4038.040283203125,0.0,172.21092224121094,1895.4371337890625,-0.0,1676.4580078125,0.4340368509292602,1.0,0.0,3.0,1.0,0.0
12073800,296.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.91278076171875,0.7989541888237,0.3417334258556366,0.3110480308532715,296.91912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130859375,0.9181857109069824,0.5226044654846191,0.497615098953247,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9132385253906,0.9990000128746032,0.7848281860351562,0.4756115972995758,297.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.91278076171875,0.7991350293159485,0.3419662415981293,0.3277647793292999,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9123229980469,0.6974717378616333,0.224335640668869,1.0286669731140137,284.9130249023437,285.8427429199219,293.4300537109375,286.9111022949219,293.4309387207031,297.0651550292969,286.9144592285156,1.0,0.6067259311676025,1.0,1.0,0.0,1.0,-3.170954465866089,3.1709465980529785,8.090960363915656e-06,2.4519264698028564,0.6526170372962952,0.6526170372962952,0.0,177.6121368408203,172.0,20889.189453125,-0.0,2783.740478515625,1.0,283.1499938964844,286.24493408203125,289.87060546875,291.2763061523437,313.1779479980469,299.9701538085937,283.1499938964844,19404.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7082498669624329,1.0,0.0,0.0,1.6087921857833862,1.6087990999221802,1.7270038199512785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4038.040283203125,0.0,172.21092224121094,1895.4371337890625,-0.0,1676.4580078125,0.4340368509292602,1.0,0.0,3.0,1.0,0.0
12073860,296.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9407043457031,0.798086941242218,0.3403847515583038,0.3098343312740326,296.9193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9410400390625,0.9171293377876282,0.5206354260444641,0.4957573413848877,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.94122314453125,0.9990000128746032,0.7855896353721619,0.4752580821514129,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9407043457031,0.798273503780365,0.340623140335083,0.3264928758144378,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9401550292969,0.6965412497520447,0.2233123034238815,1.0240473747253418,284.94097900390625,285.88555908203125,293.3955078125,286.8955383300781,293.3964538574219,297.0679016113281,286.942626953125,1.0,0.6049966216087341,1.0,1.0,0.0,1.0,-3.1597492694854736,3.159741163253784,8.033859558054246e-06,2.443253993988037,0.6439188122749329,0.6439188122749329,0.0,176.9751739501953,172.0,20611.70703125,-0.0,2757.59326171875,1.0,283.1499938964844,286.2814025878906,289.8559265136719,291.2445983886719,313.1779479980469,299.9701538085937,283.1499938964844,19415.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7028874158859253,1.0,0.0,0.0,1.5684746503829956,1.5684813261032104,1.6415283710102813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4020.928466796875,0.0,162.707763671875,1895.4371337890625,-0.0,1633.6142578125,0.4260145723819732,1.0,0.0,3.0,1.0,0.0
12073920,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9549255371094,0.7974241971969604,0.3397539854049682,0.309274673461914,296.91949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.955322265625,0.9163052439689636,0.5197157263755798,0.4948982000350952,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9554748535156,0.9990000128746032,0.7857571244239807,0.4755495488643646,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9549255371094,0.7976129055023193,0.3399944901466369,0.3259057402610779,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9543762207031,0.6958760023117065,0.2228326350450515,1.021924614906311,284.9552307128906,285.9061584472656,293.37890625,286.8881530761719,293.3798522949219,297.06842041015625,286.9569702148437,1.0,0.6043980121612549,1.0,1.0,0.0,1.0,-3.1551342010498047,3.1551260948181152,8.010408237169031e-06,2.439685344696045,0.6397903561592102,0.6397903561592102,0.0,176.91722106933594,175.0,20481.435546875,-0.0,2747.9716796875,1.0,283.1499938964844,286.299560546875,289.8489990234375,291.2297668457031,313.1779479980469,299.9701538085937,283.1499938964844,19417.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7004143595695496,1.0,0.0,0.0,1.549359917640686,1.5493665933609009,1.6017622783692786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4012.92626953125,0.0,158.33309936523438,1895.4371337890625,-0.0,1614.0245361328125,0.4222305715084076,1.0,0.0,3.0,1.0,0.0
12073980,296.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0034484863281,0.7945510149002075,0.337799996137619,0.3075660765171051,296.92022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0038757324219,0.9127283096313475,0.5168692469596863,0.4922662675380707,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0040588378906,0.9990000128746032,0.7856286764144897,0.4779221713542938,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0034484863281,0.794744610786438,0.3380454480648041,0.3241118788719177,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0028076171875,0.6930734515190125,0.2213373333215713,1.0154412984848022,285.0037841796875,285.97247314453125,293.325439453125,286.86474609375,293.326416015625,297.0672912597656,287.0057373046875,1.0,0.603218138217926,1.0,1.0,0.0,1.0,-3.142812967300415,3.1428050994873047,7.947987796796951e-06,2.430166721343994,0.6267516016960144,0.6267516016960144,0.0,177.51063537597656,178.0,20072.80859375,-0.0,2726.41357421875,1.0,283.1499938964844,286.3601379394531,289.8267822265625,291.1831359863281,313.1779479980469,299.9701538085937,283.1499938964844,19416.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6928346157073975,1.0,0.0,0.0,1.4892396926879885,1.4892460107803345,1.4798666825299733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3987.8447265625,0.0,145.11412048339844,1895.4371337890625,-0.0,1554.670166015625,0.4104185700416565,1.0,0.0,3.0,1.0,0.0
12074040,296.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0034484863281,0.7945510149002075,0.337799996137619,0.3075660765171051,296.92022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0038757324219,0.9127283096313475,0.5168692469596863,0.4922662675380707,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0040588378906,0.9990000128746032,0.7856286764144897,0.4779221713542938,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0034484863281,0.794744610786438,0.3380454480648041,0.3241118788719177,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0028076171875,0.6930734515190125,0.2213373333215713,1.0154412984848022,285.0037841796875,285.97247314453125,293.325439453125,286.86474609375,293.326416015625,297.0672912597656,287.0057373046875,1.0,0.603218138217926,1.0,1.0,0.0,1.0,-3.142812967300415,3.1428050994873047,7.947987796796951e-06,2.430166721343994,0.6267516016960144,0.6267516016960144,0.0,177.51063537597656,178.0,20072.80859375,-0.0,2726.41357421875,1.0,283.1499938964844,286.3601379394531,289.8267822265625,291.1831359863281,313.1779479980469,299.9701538085937,283.1499938964844,19416.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6928346157073975,1.0,0.0,0.0,1.4892396926879885,1.4892460107803345,1.4798666825299733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3987.8447265625,0.0,145.11412048339844,1895.4371337890625,-0.0,1554.670166015625,0.4104185700416565,1.0,0.0,3.0,1.0,0.0
12074100,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0296936035156,0.7927757501602173,0.3368335366249084,0.3067319691181183,296.9206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0301208496094,0.910539984703064,0.5154611468315125,0.4909762144088745,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03033447265625,0.9990000128746032,0.7852583527565002,0.4797419011592865,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0296936035156,0.7929706573486328,0.3370798230171203,0.3232349157333374,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290222167969,0.6913632154464722,0.2205908000469207,1.0122617483139038,285.030029296875,286.0067443847656,293.2977905273437,286.85284423828125,293.2987976074219,297.0655822753906,287.0321044921875,1.0,0.6029309034347534,1.0,1.0,0.0,1.0,-3.137568712234497,3.137560606002808,7.921503311081324e-06,2.426118850708008,0.6201583743095398,0.6201583743095398,0.0,178.14627075195312,178.0,19866.421875,-0.0,2719.330810546875,1.0,283.1499938964844,286.39227294921875,289.8151550292969,291.1593322753906,313.1779479980469,299.9701538085937,283.1499938964844,19410.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890822052955627,1.0,0.0,0.0,1.4590587615966797,1.4590649604797363,1.4204925946614821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3975.161376953125,0.0,138.78245544433594,1895.4371337890625,-0.0,1525.6800537109375,0.4045443832874298,1.0,0.0,3.0,1.0,0.0
12074160,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0570983886719,0.7908448576927185,0.3358748257160187,0.3059100210666656,296.9212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0575561523437,0.9081910848617554,0.5140631198883057,0.4897013008594513,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.05780029296875,0.9990000128746032,0.7847199440002441,0.4818679094314575,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0570983886719,0.7910397052764893,0.3361200094223022,0.3223692774772644,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.056396484375,0.6895087361335754,0.2198449224233627,1.0091125965118408,285.0574645996094,286.04180908203125,293.2695007324219,286.8408203125,293.2705383300781,297.0633239746094,287.05963134765625,1.0,0.6027932167053223,1.0,1.0,0.0,1.0,-3.13277554512024,3.132767677307129,7.897338036855217e-06,2.4224205017089844,0.6135178804397583,0.6135178804397583,0.0,178.9490203857422,181.0,19657.984375,-0.0,2714.05908203125,1.0,283.1499938964844,286.4255065917969,289.8031616210937,291.1350402832031,313.1779479980469,299.9701538085937,283.1499938964844,19402.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6853187084197998,1.0,0.0,0.0,1.428862690925598,1.4288688898086548,1.3623052552702577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3962.338623046875,0.0,132.64747619628906,1895.4371337890625,-0.0,1496.873046875,0.3987077176570892,1.0,0.0,3.0,1.0,0.0
12074220,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1150207519531,0.7866748571395874,0.3339821994304657,0.3042995929718017,296.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1155090332031,0.9032700657844543,0.511296808719635,0.4871917963027954,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1157531738281,0.9990000128746032,0.7832196950912476,0.4867783486843109,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1150207519531,0.7868636846542358,0.3342172503471374,0.320666640996933,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1142578125,0.6855084896087646,0.2183564752340316,1.0028868913650513,285.11541748046875,286.1142578125,293.2110595703125,286.8163757324219,293.212158203125,297.0577392578125,287.11773681640625,1.0,0.6028498411178589,1.0,1.0,0.0,1.0,-3.124192476272583,3.1241846084594727,7.854157047404442e-06,2.415797472000122,0.600100576877594,0.600100576877594,0.0,180.9242706298828,184.0,19233.53515625,-0.0,2707.51416015625,1.0,283.1499938964844,286.4947814941406,289.7781066894531,291.0849914550781,313.1779479980469,299.9701538085937,283.1499938964844,19377.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6776724457740784,1.0,0.0,0.0,1.3685898780822754,1.368595838546753,1.249798771141286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3936.225830078125,0.0,120.98604583740234,1895.4371337890625,-0.0,1439.201171875,0.3871873617172241,1.0,0.0,3.0,1.0,0.0
12074280,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1150207519531,0.7866748571395874,0.3339821994304657,0.3042995929718017,296.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1155090332031,0.9032700657844543,0.511296808719635,0.4871917963027954,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1157531738281,0.9990000128746032,0.7832196950912476,0.4867783486843109,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1150207519531,0.7868636846542358,0.3342172503471374,0.320666640996933,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1142578125,0.6855084896087646,0.2183564752340316,1.0028868913650513,285.11541748046875,286.1142578125,293.2110595703125,286.8163757324219,293.212158203125,297.0577392578125,287.11773681640625,1.0,0.6028498411178589,1.0,1.0,0.0,1.0,-3.124192476272583,3.1241846084594727,7.854157047404442e-06,2.415797472000122,0.600100576877594,0.600100576877594,0.0,180.9242706298828,184.0,19233.53515625,-0.0,2707.51416015625,1.0,283.1499938964844,286.4947814941406,289.7781066894531,291.0849914550781,313.1779479980469,299.9701538085937,283.1499938964844,19377.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6776724457740784,1.0,0.0,0.0,1.3685898780822754,1.368595838546753,1.249798771141286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3936.225830078125,0.0,120.98604583740234,1895.4371337890625,-0.0,1439.201171875,0.3871873617172241,1.0,0.0,3.0,1.0,0.0
12074340,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1766052246094,0.7822690606117249,0.3321264088153839,0.3027326762676239,296.924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1771545410156,0.8982191681861877,0.508571982383728,0.4847328066825866,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.17742919921875,0.9990000128746032,0.7812216877937317,0.4922871589660644,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1766052246094,0.7824409604072571,0.3323367536067962,0.3189972043037414,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1758117675781,0.6812777519226074,0.216875746846199,0.9967489242553712,285.1770324707031,286.19000244140625,293.1499938964844,286.7913818359375,293.151123046875,297.0514831542969,287.17950439453125,1.0,0.603226900100708,1.0,1.0,0.0,1.0,-3.1165876388549805,3.11657977104187,7.815987373760436e-06,2.4099249839782715,0.5864989161491394,0.5864989161491394,0.0,183.25296020507807,172.0,18797.607421875,-0.0,2704.809326171875,1.0,283.1499938964844,286.56744384765625,289.7518005371094,291.0329895019531,313.1779479980469,299.9701538085937,283.1499938964844,19344.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6697570085525513,1.0,0.0,0.0,1.30871319770813,1.3087189197540283,1.1428320334516685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3909.485595703125,0.0,110.15155029296876,1895.4371337890625,-0.0,1380.7476806640625,0.3759319484233856,1.0,0.0,3.0,1.0,0.0
12074400,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1766052246094,0.7822690606117249,0.3321264088153839,0.3027326762676239,296.924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1771545410156,0.8982191681861877,0.508571982383728,0.4847328066825866,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.17742919921875,0.9990000128746032,0.7812216877937317,0.4922871589660644,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1766052246094,0.7824409604072571,0.3323367536067962,0.3189972043037414,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1758117675781,0.6812777519226074,0.216875746846199,0.9967489242553712,285.1770324707031,286.19000244140625,293.1499938964844,286.7913818359375,293.151123046875,297.0514831542969,287.17950439453125,1.0,0.603226900100708,1.0,1.0,0.0,1.0,-3.1165876388549805,3.11657977104187,7.815987373760436e-06,2.4099249839782715,0.5864989161491394,0.5864989161491394,0.0,183.25296020507807,172.0,18797.607421875,-0.0,2704.809326171875,1.0,283.1499938964844,286.56744384765625,289.7518005371094,291.0329895019531,313.1779479980469,299.9701538085937,283.1499938964844,19344.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6697570085525513,1.0,0.0,0.0,1.30871319770813,1.3087189197540283,1.1428320334516685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3909.485595703125,0.0,110.15155029296876,1895.4371337890625,-0.0,1380.7476806640625,0.3759319484233856,1.0,0.0,3.0,1.0,0.0
12074460,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2337646484375,0.7827283143997192,0.330276757478714,0.3010173141956329,296.9254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.23419189453125,0.8988337516784668,0.5058488845825195,0.4821174740791321,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.23443603515625,0.9990000128746032,0.7797043323516846,0.4886575639247894,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2337646484375,0.7828695774078369,0.3304404616355896,0.3171531558036804,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2330627441406,0.681361973285675,0.2153754234313964,0.9897438287734984,285.234130859375,286.2705383300781,293.0850524902344,286.76483154296875,293.0862731933594,297.04742431640625,287.2361145019531,1.0,0.5987933278083801,1.0,1.0,0.0,1.0,-3.09639835357666,3.09639048576355,7.715611900493968e-06,2.3945462703704834,0.5725427865982056,0.5725427865982056,0.0,180.685775756836,175.0,18303.1484375,-0.0,2651.396728515625,1.0,283.1499938964844,286.6372375488281,289.7236022949219,290.9775695800781,313.1779479980469,299.9701538085937,283.1499938964844,19311.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6615306735038757,1.0,0.0,0.0,1.249161958694458,1.2491674423217771,1.0411923057063177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3880.413330078125,0.0,100.10847473144533,1895.4371337890625,-0.0,1321.4010009765625,0.364964485168457,1.0,0.0,3.0,1.0,0.0
12074520,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2337646484375,0.7827283143997192,0.330276757478714,0.3010173141956329,296.9254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.23419189453125,0.8988337516784668,0.5058488845825195,0.4821174740791321,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.23443603515625,0.9990000128746032,0.7797043323516846,0.4886575639247894,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2337646484375,0.7828695774078369,0.3304404616355896,0.3171531558036804,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2330627441406,0.681361973285675,0.2153754234313964,0.9897438287734984,285.234130859375,286.2705383300781,293.0850524902344,286.76483154296875,293.0862731933594,297.04742431640625,287.2361145019531,1.0,0.5987933278083801,1.0,1.0,0.0,1.0,-3.09639835357666,3.09639048576355,7.715611900493968e-06,2.3945462703704834,0.5725427865982056,0.5725427865982056,0.0,180.685775756836,175.0,18303.1484375,-0.0,2651.396728515625,1.0,283.1499938964844,286.6372375488281,289.7236022949219,290.9775695800781,313.1779479980469,299.9701538085937,283.1499938964844,19311.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6615306735038757,1.0,0.0,0.0,1.249161958694458,1.2491674423217771,1.0411923057063177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3880.413330078125,0.0,100.10847473144533,1895.4371337890625,-0.0,1321.4010009765625,0.364964485168457,1.0,0.0,3.0,1.0,0.0
12074580,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.292724609375,0.7815555930137634,0.3284814953804016,0.2993896603584289,296.9270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2932434082031,0.8975261449813843,0.503171980381012,0.4795844554901123,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2935485839844,0.9990000128746032,0.7791382670402527,0.4881536960601806,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.292724609375,0.7816424369812012,0.3285680711269378,0.315374344587326,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2919006347656,0.6799827218055725,0.2139131277799606,0.9831021428108216,285.29315185546875,286.3570861816406,293.0152587890625,286.7357788085937,293.0165710449219,297.047119140625,287.2956237792969,1.0,0.5965572595596313,1.0,1.0,0.0,1.0,-3.080652952194214,3.0806453227996826,7.636936061317101e-06,2.382200241088867,0.5581672787666321,0.5581672787666321,0.0,179.7884979248047,178.0,17800.232421875,-0.0,2615.9990234375,1.0,283.1499938964844,286.70849609375,289.69140625,290.9158935546875,313.1779479980469,299.9701538085937,283.1499938964844,19278.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6526662707328796,1.0,0.0,0.0,1.1896519660949707,1.1896573305130005,9.443506598927345e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3849.3251953125,0.0,90.77152252197266,1895.4371337890625,-0.0,1259.118896484375,0.3542583286762237,1.0,0.0,3.0,1.0,0.0
12074640,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.292724609375,0.7815555930137634,0.3284814953804016,0.2993896603584289,296.9270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2932434082031,0.8975261449813843,0.503171980381012,0.4795844554901123,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2935485839844,0.9990000128746032,0.7791382670402527,0.4881536960601806,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.292724609375,0.7816424369812012,0.3285680711269378,0.315374344587326,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2919006347656,0.6799827218055725,0.2139131277799606,0.9831021428108216,285.29315185546875,286.3570861816406,293.0152587890625,286.7357788085937,293.0165710449219,297.047119140625,287.2956237792969,1.0,0.5965572595596313,1.0,1.0,0.0,1.0,-3.080652952194214,3.0806453227996826,7.636936061317101e-06,2.382200241088867,0.5581672787666321,0.5581672787666321,0.0,179.7884979248047,178.0,17800.232421875,-0.0,2615.9990234375,1.0,283.1499938964844,286.70849609375,289.69140625,290.9158935546875,313.1779479980469,299.9701538085937,283.1499938964844,19278.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6526662707328796,1.0,0.0,0.0,1.1896519660949707,1.1896573305130005,9.443506598927345e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3849.3251953125,0.0,90.77152252197266,1895.4371337890625,-0.0,1259.118896484375,0.3542583286762237,1.0,0.0,3.0,1.0,0.0
12074700,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3251037597656,0.780403733253479,0.3276070356369018,0.2986175119876861,296.9281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.32568359375,0.896203339099884,0.501858651638031,0.4783623218536377,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.32598876953125,0.9990000128746032,0.7787154316902161,0.4890041649341583,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3251037597656,0.7804533243179321,0.3276430070400238,0.3145172297954559,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3242492675781,0.6787877678871155,0.2131945639848709,0.9799480438232422,285.3255615234375,286.4024658203125,292.9786376953125,286.72039794921875,292.9800109863281,297.0467529296875,287.3281555175781,1.0,0.5958946943283081,1.0,1.0,0.0,1.0,-3.074453592300415,3.074445962905884,7.606171948282281e-06,2.3773818016052246,0.5508560538291931,0.5508560538291931,0.0,179.9407501220703,178.0,17547.85546875,-0.0,2604.796142578125,1.0,283.1499938964844,286.74658203125,289.6744384765625,290.8840026855469,313.1779479980469,299.9701538085937,283.1499938964844,19259.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6479864716529846,1.0,0.0,0.0,1.160069704055786,1.1600748300552368,8.979694854360788e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3833.71484375,0.0,86.37313079833984,1895.4371337890625,-0.0,1226.9605712890625,0.3490268588066101,1.0,0.0,3.0,1.0,0.0
12074760,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3588256835937,0.779018759727478,0.3267463743686676,0.2978664934635162,296.92919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.35943603515625,0.8946026563644409,0.500560998916626,0.4771639704704284,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3597412109375,0.9990000128746032,0.7781561613082886,0.4903238415718078,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3588256835937,0.7790254354476929,0.3267250061035156,0.3136756420135498,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3579406738281,0.6773827075958252,0.2124824970960617,0.9768674373626708,285.3593139648437,286.4492492675781,292.9409484863281,286.7044677734375,292.9423522949219,297.04608154296875,287.3620300292969,1.0,0.5954661965370178,1.0,1.0,0.0,1.0,-3.0689797401428223,3.06897234916687,7.579063094453886e-06,2.373128652572632,0.5434572100639343,0.5434572100639343,0.0,180.3495178222656,181.0,17293.1484375,-0.0,2596.372314453125,1.0,283.1499938964844,286.7857666015625,289.6571350097656,290.85162353515625,313.1779479980469,299.9701538085937,283.1499938964844,19238.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6431791186332703,1.0,0.0,0.0,1.1306254863739014,1.130630612373352,8.52964561204317e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3817.98974609375,0.0,82.15220642089844,1895.4371337890625,-0.0,1194.460693359375,0.3438848853111267,1.0,0.0,3.0,1.0,0.0
12074820,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4298095703125,0.7757601141929626,0.3250637948513031,0.2964183986186981,296.9316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.430419921875,0.890812337398529,0.4980096817016601,0.4748288691043854,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4307861328125,0.9990000128746032,0.7766146659851074,0.4939964413642883,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4298095703125,0.7756664752960205,0.3249098360538482,0.3120317161083221,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4288330078125,0.674129843711853,0.2110756039619445,0.970880091190338,285.4302978515625,286.546630859375,292.8623962402344,286.6709899902344,292.8638610839844,297.0440368652344,287.4332275390625,1.0,0.5951353311538696,1.0,1.0,0.0,1.0,-3.059670209884644,3.0596628189086914,7.533076768595492e-06,2.365898609161377,0.5283946394920349,0.5283946394920349,0.0,181.7404022216797,169.0,16775.068359375,-0.0,2585.7314453125,1.0,283.1499938964844,286.86700439453125,289.6213684082031,290.78533935546875,313.1779479980469,299.9701538085937,283.1499938964844,19190.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6332447528839111,1.0,0.0,0.0,1.072249412536621,1.072254300117493,7.671583546198235e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3786.10498046875,0.0,74.23455810546875,1895.4371337890625,-0.0,1129.0684814453125,0.3338954448699951,1.0,0.0,3.0,1.0,0.0
12074880,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4298095703125,0.7757601141929626,0.3250637948513031,0.2964183986186981,296.9316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.430419921875,0.890812337398529,0.4980096817016601,0.4748288691043854,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4307861328125,0.9990000128746032,0.7766146659851074,0.4939964413642883,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4298095703125,0.7756664752960205,0.3249098360538482,0.3120317161083221,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4288330078125,0.674129843711853,0.2110756039619445,0.970880091190338,285.4302978515625,286.546630859375,292.8623962402344,286.6709899902344,292.8638610839844,297.0440368652344,287.4332275390625,1.0,0.5951353311538696,1.0,1.0,0.0,1.0,-3.059670209884644,3.0596628189086914,7.533076768595492e-06,2.365898609161377,0.5283946394920349,0.5283946394920349,0.0,181.7404022216797,169.0,16775.068359375,-0.0,2585.7314453125,1.0,283.1499938964844,286.86700439453125,289.6213684082031,290.78533935546875,313.1779479980469,299.9701538085937,283.1499938964844,19190.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6332447528839111,1.0,0.0,0.0,1.072249412536621,1.072254300117493,7.671583546198235e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3786.10498046875,0.0,74.23455810546875,1895.4371337890625,-0.0,1129.0684814453125,0.3338954448699951,1.0,0.0,3.0,1.0,0.0
12074940,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4974975585937,0.7769392132759094,0.3233985304832458,0.2948436737060547,296.93389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.498046875,0.8922185897827148,0.4954755902290344,0.4723637402057647,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.49835205078125,0.9990000128746032,0.7754124402999878,0.4891779720783233,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4974975585937,0.7767236828804016,0.3230862319469452,0.3102310001850128,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.49664306640625,0.6748064756393433,0.2096640467643737,0.964145302772522,285.4979553222656,286.6488952636719,292.7799377441406,286.6355285644531,292.781494140625,297.0429382324219,287.5004577636719,1.0,0.5902761816978455,1.0,1.0,0.0,1.0,-3.038778305053711,3.038770914077759,7.431026915583061e-06,2.3499433994293213,0.5128338932991028,0.5128338932991028,0.0,178.58128356933594,157.0,16207.3857421875,-0.0,2529.448486328125,1.0,283.1499938964844,286.9464416503906,289.5834655761719,290.7155456542969,313.1779479980469,299.9701538085937,283.1499938964844,19141.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228524446487427,1.0,0.0,0.0,1.014482021331787,1.0144867897033691,6.867238511176765e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3752.371826171875,0.0,66.98039245605469,1895.4371337890625,-0.0,1063.3072509765625,0.3243174850940704,1.0,0.0,3.0,1.0,0.0
12075000,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4974975585937,0.7769392132759094,0.3233985304832458,0.2948436737060547,296.93389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.498046875,0.8922185897827148,0.4954755902290344,0.4723637402057647,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.49835205078125,0.9990000128746032,0.7754124402999878,0.4891779720783233,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4974975585937,0.7767236828804016,0.3230862319469452,0.3102310001850128,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.49664306640625,0.6748064756393433,0.2096640467643737,0.964145302772522,285.4979553222656,286.6488952636719,292.7799377441406,286.6355285644531,292.781494140625,297.0429382324219,287.5004577636719,1.0,0.5902761816978455,1.0,1.0,0.0,1.0,-3.038778305053711,3.038770914077759,7.431026915583061e-06,2.3499433994293213,0.5128338932991028,0.5128338932991028,0.0,178.58128356933594,157.0,16207.3857421875,-0.0,2529.448486328125,1.0,283.1499938964844,286.9464416503906,289.5834655761719,290.7155456542969,313.1779479980469,299.9701538085937,283.1499938964844,19141.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228524446487427,1.0,0.0,0.0,1.014482021331787,1.0144867897033691,6.867238511176765e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3752.371826171875,0.0,66.98039245605469,1895.4371337890625,-0.0,1063.3072509765625,0.3243174850940704,1.0,0.0,3.0,1.0,0.0
12075060,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5456237792969,0.7800959944725037,0.3221495747566223,0.2935845851898193,296.9355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5461730957031,0.8959261178970337,0.4935616850852966,0.4704206585884094,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5464782714844,0.9990000128746032,0.7757343649864197,0.4813190400600433,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5456237792969,0.7797691822052002,0.321696937084198,0.3087787926197052,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5447692871094,0.6773177981376648,0.2085961252450943,0.9586679339408876,285.5460510253906,286.7296142578125,292.7148132324219,286.6073913574219,292.7164306640625,297.0450439453125,287.5484924316406,1.0,0.58474200963974,1.0,1.0,0.0,1.0,-3.017155885696411,3.017148494720459,7.325728802243248e-06,2.3332550525665283,0.5005720257759094,0.5005720257759094,0.0,173.973388671875,157.0,15747.990234375,-0.0,2465.042724609375,1.0,283.1499938964844,287.0042724609375,289.5522155761719,290.65826416015625,313.1779479980469,299.9701538085937,283.1499938964844,19106.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6144025325775146,1.0,0.0,0.0,0.9707798957824708,0.9707845449447632,6.288325238301695e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3724.943115234375,0.0,61.864524841308594,1895.4371337890625,-0.0,1011.9129028320312,0.3172992765903473,1.0,0.0,3.0,1.0,0.0
