time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12075120,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5606689453125,0.7814069986343384,0.3217594027519226,0.2931813895702362,296.93609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.56121826171875,0.8974601030349731,0.4929612576961517,0.469800740480423,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5614929199219,0.9990000128746032,0.7760769724845886,0.4782975614070892,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5606689453125,0.781041145324707,0.321258395910263,0.3083106875419616,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.559814453125,0.6783868670463562,0.2082602083683014,0.9568973779678344,285.56109619140625,286.755615234375,292.69384765625,286.5982666015625,292.69549560546875,297.0463562011719,287.56353759765625,1.0,0.5827451348304749,1.0,1.0,0.0,1.0,-3.009603977203369,3.009596824645996,7.289113455044571e-06,2.3274197578430176,0.4966207444667816,0.4966207444667816,0.0,172.2496795654297,160.0,15599.16796875,-0.0,2442.157470703125,1.0,283.1499938964844,287.0224304199219,289.5419311523437,290.63946533203125,313.1779479980469,299.9701538085937,283.1499938964844,19094.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.611605703830719,1.0,0.0,0.0,0.95702463388443,0.9570292830467224,6.111385886242715e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3716.0498046875,0.0,60.31723403930664,1895.4371337890625,-0.0,995.3241577148438,0.3151303827762604,1.0,0.0,3.0,1.0,0.0
12075180,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6308898925781,0.782935619354248,0.3201933801174164,0.2916736304759979,296.9388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6315612792969,0.8992382287979126,0.4905270934104919,0.467401921749115,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.63189697265625,0.9990000128746032,0.7777342796325684,0.4731226563453674,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.630859375,0.7823922634124756,0.3194718062877655,0.3065229058265686,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6298522949219,0.6793501973152161,0.2069118618965149,0.9503368139266968,285.63140869140625,286.8664245605469,292.6044921875,286.55938720703125,292.606201171875,297.0536193847656,287.6344909667969,1.0,0.578498125076294,1.0,1.0,0.0,1.0,-2.9886345863342285,2.9886274337768555,7.18736100679962e-06,2.310974597930908,0.479871541261673,0.479871541261673,0.0,168.98797607421875,163.0,14997.13671875,-0.0,2386.944091796875,1.0,283.1499938964844,287.1031494140625,289.49774169921875,290.5591125488281,313.1779479980469,299.9701538085937,283.1499938964844,19041.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5992692112922668,1.0,0.0,0.0,0.9002606272697449,0.900265097618103,5.40791624814574e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3679.117431640625,0.0,54.22942733764648,1895.4371337890625,-0.0,924.7387084960938,0.3063676655292511,1.0,0.0,3.0,1.0,0.0
12075240,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6308898925781,0.782935619354248,0.3201933801174164,0.2916736304759979,296.9388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6315612792969,0.8992382287979126,0.4905270934104919,0.467401921749115,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.63189697265625,0.9990000128746032,0.7777342796325684,0.4731226563453674,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.630859375,0.7823922634124756,0.3194718062877655,0.3065229058265686,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6298522949219,0.6793501973152161,0.2069118618965149,0.9503368139266968,285.63140869140625,286.8664245605469,292.6044921875,286.55938720703125,292.606201171875,297.0536193847656,287.6344909667969,1.0,0.578498125076294,1.0,1.0,0.0,1.0,-2.9886345863342285,2.9886274337768555,7.18736100679962e-06,2.310974597930908,0.479871541261673,0.479871541261673,0.0,168.98797607421875,163.0,14997.13671875,-0.0,2386.944091796875,1.0,283.1499938964844,287.1031494140625,289.49774169921875,290.5591125488281,313.1779479980469,299.9701538085937,283.1499938964844,19041.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5992692112922668,1.0,0.0,0.0,0.9002606272697449,0.900265097618103,5.40791624814574e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3679.117431640625,0.0,54.22942733764648,1895.4371337890625,-0.0,924.7387084960938,0.3063676655292511,1.0,0.0,3.0,1.0,0.0
12075300,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6700134277344,0.7827803492546082,0.3194398283958435,0.2909774780273437,296.9404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.67071533203125,0.8990473747253418,0.489346444606781,0.4662689566612243,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.67108154296875,0.9990000128746032,0.7783458828926086,0.4722674190998077,297.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6700134277344,0.7821387648582458,0.3185964524745941,0.3056786656379699,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6689147949219,0.6790173649787903,0.20625801384449,0.9473103880882264,285.6705627441406,286.9232482910156,292.55865478515625,286.53936767578125,292.5603942871094,297.05694580078125,287.673828125,1.0,0.5771337747573853,1.0,1.0,0.0,1.0,-2.9807519912719727,2.9807448387146,7.149382781790337e-06,2.3048300743103027,0.4713407158851623,0.4713407158851623,0.0,168.27621459960938,163.0,14698.7744140625,-0.0,2368.9794921875,1.0,283.1499938964844,287.1466369628906,289.4755859375,290.5188903808594,313.1779479980469,299.9701538085937,283.1499938964844,19012.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5927762389183044,1.0,0.0,0.0,0.8723784685134888,0.8723828792572021,5.0781245874986793e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3661.00341796875,0.0,51.408329010009766,1895.4371337890625,-0.0,889.374755859375,0.3021716773509979,1.0,0.0,3.0,1.0,0.0
12075360,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7109069824219,0.7822074890136719,0.3187039196491241,0.2903111577033996,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7116394042969,0.8983656764030457,0.4881876707077026,0.4651714563369751,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7120056152344,0.9990000128746032,0.7787635922431946,0.4721968472003937,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7108764648437,0.7814623117446899,0.3177323937416076,0.3048594295978546,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7097473144531,0.6783134937286377,0.2056150138378143,0.9444040656089784,285.71148681640625,286.98095703125,292.5121459960937,286.5190124511719,292.513916015625,297.0596618652344,287.7148742675781,1.0,0.5761553049087524,1.0,1.0,0.0,1.0,-2.9740660190582275,2.9740588665008545,7.117250333976699e-06,2.29961895942688,0.4627068936824798,0.4627068936824798,0.0,167.9766845703125,166.0,14400.654296875,-0.0,2355.350341796875,1.0,283.1499938964844,287.1913452148437,289.4535827636719,290.4788818359375,313.1779479980469,299.9701538085937,283.1499938964844,18981.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5861473083496094,1.0,0.0,0.0,0.84488445520401,0.8448887467384338,4.763082372960525e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3643.064208984375,0.0,48.73223876953125,1895.4371337890625,-0.0,854.5790405273438,0.2981043756008148,1.0,0.0,3.0,1.0,0.0
12075420,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7968139648437,0.7801299095153809,0.3172800242900848,0.2890534996986389,296.9458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.797607421875,0.8959024548530579,0.4859287440776825,0.4630657136440277,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.79803466796875,0.9990000128746032,0.7790372967720032,0.4738300442695617,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7968139648437,0.7791647911071777,0.3160353600978851,0.3032832741737366,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.79559326171875,0.6760755777359009,0.2043551206588745,0.938871681690216,285.7974548339844,287.0987854003906,292.4171142578125,286.477294921875,292.4189147949219,297.06304931640625,287.80108642578125,1.0,0.5750793814659119,1.0,1.0,0.0,1.0,-2.963437795639038,2.963430643081665,7.066322268656222e-06,2.2913360595703125,0.445137619972229,0.445137619972229,0.0,168.31106567382812,169.0,13803.6826171875,-0.0,2337.89013671875,1.0,283.1499938964844,287.28350830078125,289.4098205566406,290.3992919921875,313.1779479980469,299.9701538085937,283.1499938964844,18919.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.572627604007721,1.0,0.0,0.0,0.7912083268165588,0.7912125587463379,4.1771031078496896e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3607.564453125,0.0,43.79954147338867,1895.4371337890625,-0.0,787.5684814453125,0.290361076593399,1.0,0.0,3.0,1.0,0.0
12075480,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7968139648437,0.7801299095153809,0.3172800242900848,0.2890534996986389,296.9458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.797607421875,0.8959024548530579,0.4859287440776825,0.4630657136440277,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.79803466796875,0.9990000128746032,0.7790372967720032,0.4738300442695617,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7968139648437,0.7791647911071777,0.3160353600978851,0.3032832741737366,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.79559326171875,0.6760755777359009,0.2043551206588745,0.938871681690216,285.7974548339844,287.0987854003906,292.4171142578125,286.477294921875,292.4189147949219,297.06304931640625,287.80108642578125,1.0,0.5750793814659119,1.0,1.0,0.0,1.0,-2.963437795639038,2.963430643081665,7.066322268656222e-06,2.2913360595703125,0.445137619972229,0.445137619972229,0.0,168.31106567382812,169.0,13803.6826171875,-0.0,2337.89013671875,1.0,283.1499938964844,287.28350830078125,289.4098205566406,290.3992919921875,313.1779479980469,299.9701538085937,283.1499938964844,18919.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.572627604007721,1.0,0.0,0.0,0.7912083268165588,0.7912125587463379,4.1771031078496896e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3607.564453125,0.0,43.79954147338867,1895.4371337890625,-0.0,787.5684814453125,0.290361076593399,1.0,0.0,3.0,1.0,0.0
12075540,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8868103027344,0.7772054076194763,0.3159136176109314,0.2878780663013458,296.9497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8876037597656,0.8924298882484436,0.4837382137775421,0.4610573649406433,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8880615234375,0.9990000128746032,0.7786499857902527,0.4771398603916168,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.88677978515625,0.7760058641433716,0.3143742680549621,0.3017732799053192,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.885498046875,0.6730794906616211,0.2031214237213134,0.933613896369934,285.887451171875,287.2195739746094,292.3197021484375,286.4344787597656,292.3215637207031,297.0638427734375,287.8912353515625,1.0,0.5748499035835266,1.0,1.0,0.0,1.0,-2.955451488494873,2.955444574356079,7.028177151369164e-06,2.2851130962371826,0.4271670579910278,0.4271670579910278,0.0,169.53704833984375,172.0,13204.609375,-0.0,2329.751953125,1.0,283.1499938964844,287.3778686523437,289.3656921386719,290.3195495605469,313.1779479980469,299.9701538085937,283.1499938964844,18857.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5588613152503967,1.0,0.0,0.0,0.7394630312919617,0.7394671440124512,3.6486014209913264e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3572.3388671875,0.0,39.39288330078125,1895.4371337890625,-0.0,724.5369873046875,0.2831314206123352,1.0,0.0,3.0,1.0,0.0
12075600,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8868103027344,0.7772054076194763,0.3159136176109314,0.2878780663013458,296.9497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8876037597656,0.8924298882484436,0.4837382137775421,0.4610573649406433,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8880615234375,0.9990000128746032,0.7786499857902527,0.4771398603916168,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.88677978515625,0.7760058641433716,0.3143742680549621,0.3017732799053192,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.885498046875,0.6730794906616211,0.2031214237213134,0.933613896369934,285.887451171875,287.2195739746094,292.3197021484375,286.4344787597656,292.3215637207031,297.0638427734375,287.8912353515625,1.0,0.5748499035835266,1.0,1.0,0.0,1.0,-2.955451488494873,2.955444574356079,7.028177151369164e-06,2.2851130962371826,0.4271670579910278,0.4271670579910278,0.0,169.53704833984375,172.0,13204.609375,-0.0,2329.751953125,1.0,283.1499938964844,287.3778686523437,289.3656921386719,290.3195495605469,313.1779479980469,299.9701538085937,283.1499938964844,18857.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5588613152503967,1.0,0.0,0.0,0.7394630312919617,0.7394671440124512,3.6486014209913264e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3572.3388671875,0.0,39.39288330078125,1895.4371337890625,-0.0,724.5369873046875,0.2831314206123352,1.0,0.0,3.0,1.0,0.0
12075660,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9793701171875,0.7737796902656555,0.3145984411239624,0.2867690622806549,296.9537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.980224609375,0.8883472681045532,0.4816063940525055,0.4591265022754669,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9806823730469,0.9990000128746032,0.777726948261261,0.4815364480018616,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9793701171875,0.7723322510719299,0.3127416670322418,0.300312340259552,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9780578613281,0.6696306467056274,0.2019062638282776,0.9285440444946288,285.98004150390625,287.3428955078125,292.2202453613281,286.39068603515625,292.2221374511719,297.062744140625,287.9839172363281,1.0,0.5751852989196777,1.0,1.0,0.0,1.0,-2.949230432510376,2.949223518371582,6.9985349000489805e-06,2.2802658081054688,0.4087875485420227,0.4087875485420227,0.0,171.35682678222656,175.0,12603.1689453125,-0.0,2327.783935546875,1.0,283.1499938964844,287.4731140136719,289.32061767578125,290.23895263671875,313.1779479980469,299.9701538085937,283.1499938964844,18801.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5448447465896606,1.0,0.0,0.0,0.6897808909416199,0.6897848844528198,3.174795537574937e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3537.213623046875,0.0,35.464019775390625,1895.4371337890625,-0.0,665.4329223632812,0.2763824760913849,1.0,0.0,3.0,1.0,0.0
12075720,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9793701171875,0.7737796902656555,0.3145984411239624,0.2867690622806549,296.9537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.980224609375,0.8883472681045532,0.4816063940525055,0.4591265022754669,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9806823730469,0.9990000128746032,0.777726948261261,0.4815364480018616,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9793701171875,0.7723322510719299,0.3127416670322418,0.300312340259552,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9780578613281,0.6696306467056274,0.2019062638282776,0.9285440444946288,285.98004150390625,287.3428955078125,292.2202453613281,286.39068603515625,292.2221374511719,297.062744140625,287.9839172363281,1.0,0.5751852989196777,1.0,1.0,0.0,1.0,-2.949230432510376,2.949223518371582,6.9985349000489805e-06,2.2802658081054688,0.4087875485420227,0.4087875485420227,0.0,171.35682678222656,175.0,12603.1689453125,-0.0,2327.783935546875,1.0,283.1499938964844,287.4731140136719,289.32061767578125,290.23895263671875,313.1779479980469,299.9701538085937,283.1499938964844,18801.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5448447465896606,1.0,0.0,0.0,0.6897808909416199,0.6897848844528198,3.174795537574937e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3537.213623046875,0.0,35.464019775390625,1895.4371337890625,-0.0,665.4329223632812,0.2763824760913849,1.0,0.0,3.0,1.0,0.0
12075780,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.073486328125,0.770090639591217,0.3133360743522644,0.2857192456722259,296.95770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0743408203125,0.8839257955551147,0.4795245230197906,0.4572579562664032,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0748291015625,0.9990000128746032,0.7763635516166687,0.486622542142868,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0734558105469,0.7683778405189514,0.3111299872398376,0.2988864183425903,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0721435546875,0.6659375429153442,0.2007045298814773,0.9236039519309998,286.0741577148437,287.4684143066406,292.1190185546875,286.3461303710937,292.1209716796875,297.0602111816406,288.0780944824219,1.0,0.5758955478668213,1.0,1.0,0.0,1.0,-2.944182872772217,2.944175958633423,6.974529696890386e-06,2.2763326168060303,0.3899862170219421,0.3899862170219421,0.0,173.5709991455078,178.0,11999.97265625,-0.0,2329.8916015625,1.0,283.1499938964844,287.5681457519531,289.2744445800781,290.1572265625,313.1779479980469,299.9701538085937,283.1499938964844,18750.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5305090546607971,1.0,0.0,0.0,0.642225444316864,0.6422293782234192,2.7521270595798345e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3502.16015625,0.0,31.96125602722168,1895.4371337890625,-0.0,609.9387817382812,0.2700648605823517,1.0,0.0,3.0,1.0,0.0
12075840,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.073486328125,0.770090639591217,0.3133360743522644,0.2857192456722259,296.95770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0743408203125,0.8839257955551147,0.4795245230197906,0.4572579562664032,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0748291015625,0.9990000128746032,0.7763635516166687,0.486622542142868,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0734558105469,0.7683778405189514,0.3111299872398376,0.2988864183425903,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0721435546875,0.6659375429153442,0.2007045298814773,0.9236039519309998,286.0741577148437,287.4684143066406,292.1190185546875,286.3461303710937,292.1209716796875,297.0602111816406,288.0780944824219,1.0,0.5758955478668213,1.0,1.0,0.0,1.0,-2.944182872772217,2.944175958633423,6.974529696890386e-06,2.2763326168060303,0.3899862170219421,0.3899862170219421,0.0,173.5709991455078,178.0,11999.97265625,-0.0,2329.8916015625,1.0,283.1499938964844,287.5681457519531,289.2744445800781,290.1572265625,313.1779479980469,299.9701538085937,283.1499938964844,18750.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5305090546607971,1.0,0.0,0.0,0.642225444316864,0.6422293782234192,2.7521270595798345e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3502.16015625,0.0,31.96125602722168,1895.4371337890625,-0.0,609.9387817382812,0.2700648605823517,1.0,0.0,3.0,1.0,0.0
12075900,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1209411621094,0.7681972980499268,0.3127229809761047,0.2852150201797485,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1217956542969,0.8816450834274292,0.4785003364086151,0.4563435018062591,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1222839355469,0.9990000128746032,0.7755345702171326,0.4893407225608825,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.12091064453125,0.7663440108299255,0.3103298842906952,0.2981830835342407,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1195678710937,0.6640433669090271,0.2001076787710189,0.9211703538894652,286.1216125488281,287.5318603515625,292.0678405761719,286.3236083984375,292.06982421875,297.0587463378906,288.1255798339844,1.0,0.5763511061668396,1.0,1.0,0.0,1.0,-2.941973924636841,2.941966772079468,6.9640373112633824e-06,2.274611473083496,0.3804230391979217,0.3804230391979217,0.0,174.78411865234375,178.0,11697.3779296875,-0.0,2332.03515625,1.0,283.1499938964844,287.6153869628906,289.2509460449219,290.1159362792969,313.1779479980469,299.9701538085937,283.1499938964844,18723.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5231971144676208,1.0,0.0,0.0,0.6191849112510681,0.6191887855529785,2.558198275437462e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3484.638427734375,0.0,30.344030380249023,1895.4371337890625,-0.0,583.4520874023438,0.2670700848102569,1.0,0.0,3.0,1.0,0.0
12075960,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1686706542969,0.7662894129753113,0.3121203780174255,0.2847223579883575,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1695251464844,0.879340410232544,0.4774871468544006,0.455441266298294,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1700439453125,0.9990000128746032,0.7746126651763916,0.4921425879001617,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.16864013671875,0.7642915844917297,0.3095331788063049,0.2974848449230194,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.16729736328125,0.6621348261833191,0.1995133310556411,0.918757140636444,286.1693725585937,287.595703125,292.016357421875,286.3009338378906,292.0183410644531,297.05718994140625,288.17333984375,1.0,0.5768575072288513,1.0,1.0,0.0,1.0,-2.939924716949463,2.93991756439209,6.954310265427921e-06,2.273014545440674,0.3707494139671325,0.3707494139671325,0.0,176.05120849609375,166.0,11394.224609375,-0.0,2334.730224609375,1.0,283.1499938964844,287.6625061035156,289.2272644042969,290.0743408203125,313.1779479980469,299.9701538085937,283.1499938964844,18694.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5157725811004639,1.0,0.0,0.0,0.5966253876686096,0.59662926197052,2.3751823619022616e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3467.138427734375,0.0,28.806941986083984,1895.4371337890625,-0.0,557.7510375976562,0.2642011940479278,1.0,0.0,3.0,1.0,0.0
12076020,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2579650878906,0.7671403884887695,0.3109092116355896,0.2835781872272491,296.9651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2587280273437,0.880242109298706,0.4754535257816314,0.4534701108932495,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2591857910156,0.9990000128746032,0.7733116745948792,0.488538533449173,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2579650878906,0.7648040652275085,0.3079144358634949,0.2959023118019104,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2567443847656,0.6623932123184204,0.1983078122138977,0.913061499595642,286.2585754394531,287.72442626953125,291.9125671386719,286.2553405761719,291.9145812988281,297.0557861328125,288.2620544433594,1.0,0.5729197859764099,1.0,1.0,0.0,1.0,-2.9231181144714355,2.9231112003326416,6.875453891552752e-06,2.2602081298828125,0.3509567379951477,0.3509567379951477,0.0,173.67311096191406,154.0,10767.99609375,-0.0,2292.979248046875,1.0,283.1499938964844,287.75262451171875,289.17822265625,289.9872436523437,313.1779479980469,299.9701538085937,283.1499938964844,18634.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5004256963729858,1.0,0.0,0.0,0.552883505821228,0.5528873205184937,2.039674029674644e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3348.085693359375,0.0,25.956037521362305,1895.4371337890625,-0.0,508.2297058105469,0.2588364779949188,1.0,0.0,3.0,1.0,0.0
12076080,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2579650878906,0.7671403884887695,0.3109092116355896,0.2835781872272491,296.9651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2587280273437,0.880242109298706,0.4754535257816314,0.4534701108932495,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2591857910156,0.9990000128746032,0.7733116745948792,0.488538533449173,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2579650878906,0.7648040652275085,0.3079144358634949,0.2959023118019104,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2567443847656,0.6623932123184204,0.1983078122138977,0.913061499595642,286.2585754394531,287.72442626953125,291.9125671386719,286.2553405761719,291.9145812988281,297.0557861328125,288.2620544433594,1.0,0.5729197859764099,1.0,1.0,0.0,1.0,-2.9231181144714355,2.9231112003326416,6.875453891552752e-06,2.2602081298828125,0.3509567379951477,0.3509567379951477,0.0,173.67311096191406,154.0,10767.99609375,-0.0,2292.979248046875,1.0,283.1499938964844,287.75262451171875,289.17822265625,289.9872436523437,313.1779479980469,299.9701538085937,283.1499938964844,18634.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5004256963729858,1.0,0.0,0.0,0.552883505821228,0.5528873205184937,2.039674029674644e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3348.085693359375,0.0,25.956037521362305,1895.4371337890625,-0.0,508.2297058105469,0.2588364779949188,1.0,0.0,3.0,1.0,0.0
12076140,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3395690917969,0.771390974521637,0.3096958100795746,0.2823169231414795,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3402709960937,0.8851478099822998,0.4734171032905578,0.4513745605945587,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3406982421875,0.9990000128746032,0.7738518714904785,0.478423148393631,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.33953857421875,0.7686635255813599,0.3062741160392761,0.2941763401031494,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33837890625,0.6656109094619751,0.197096973657608,0.9067606925964355,286.3401184082031,287.8541259765625,291.8079528808594,286.20947265625,291.8099975585937,297.0592346191406,288.3433837890625,1.0,0.5660359263420105,1.0,1.0,0.0,1.0,-2.8972833156585693,2.8972766399383545,6.754523838026216e-06,2.240260601043701,0.3304522633552551,0.3304522633552551,0.0,167.88055419921875,157.0,10131.3642578125,-0.0,2219.08203125,1.0,283.1499938964844,287.8355407714844,289.1212463378906,289.88592529296875,313.1779479980469,299.9701538085937,283.1499938964844,18577.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.48287233710289,1.0,0.0,0.0,0.510837197303772,0.5108409523963928,1.741239685770779e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3143.097412109375,0.0,23.372175216674805,1895.4371337890625,-0.0,457.0824890136719,0.2539495229721069,1.0,0.0,3.0,1.0,0.0
12076200,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3395690917969,0.771390974521637,0.3096958100795746,0.2823169231414795,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3402709960937,0.8851478099822998,0.4734171032905578,0.4513745605945587,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3406982421875,0.9990000128746032,0.7738518714904785,0.478423148393631,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.33953857421875,0.7686635255813599,0.3062741160392761,0.2941763401031494,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33837890625,0.6656109094619751,0.197096973657608,0.9067606925964355,286.3401184082031,287.8541259765625,291.8079528808594,286.20947265625,291.8099975585937,297.0592346191406,288.3433837890625,1.0,0.5660359263420105,1.0,1.0,0.0,1.0,-2.8972833156585693,2.8972766399383545,6.754523838026216e-06,2.240260601043701,0.3304522633552551,0.3304522633552551,0.0,167.88055419921875,157.0,10131.3642578125,-0.0,2219.08203125,1.0,283.1499938964844,287.8355407714844,289.1212463378906,289.88592529296875,313.1779479980469,299.9701538085937,283.1499938964844,18577.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.48287233710289,1.0,0.0,0.0,0.510837197303772,0.5108409523963928,1.741239685770779e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3143.097412109375,0.0,23.372175216674805,1895.4371337890625,-0.0,457.0824890136719,0.2539495229721069,1.0,0.0,3.0,1.0,0.0
12076260,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.40966796875,0.772851288318634,0.3087001442909241,0.2813444435596466,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.41046142578125,0.8867732286453247,0.4717371165752411,0.4497097134590149,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4109191894531,0.9990000128746032,0.775194525718689,0.4741089940071106,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4096374511719,0.769797146320343,0.3049083054065704,0.2928066849708557,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4083557128906,0.6664623618125916,0.1961027532815933,0.901892900466919,286.4103088378906,287.963623046875,291.7196655273437,286.1708984375,291.7217102050781,297.0652160644531,288.4140014648437,1.0,0.5627503395080566,1.0,1.0,0.0,1.0,-2.8814165592193604,2.881409883499145,6.680282240267843e-06,2.227785587310791,0.3127437829971313,0.3127437829971313,0.0,165.2465362548828,157.0,9607.5234375,-0.0,2178.83447265625,1.0,283.1499938964844,287.9035949707031,289.0714111328125,289.7971496582031,313.1779479980469,299.9701538085937,283.1499938964844,18520.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4659646153450012,1.0,0.0,0.0,0.4768371880054474,0.4784670770168304,1.517168080056308e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,2974.99755859375,0.0,21.45297241210937,1895.4371337890625,-0.0,412.7841796875,0.2502384483814239,1.0,0.0,3.0,1.0,0.0
12076320,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.423828125,0.7729196548461914,0.3085135817527771,0.2811691164970398,296.9711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4246520996094,0.8868355751037598,0.4714214503765106,0.4494040906429291,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.42510986328125,0.9990000128746032,0.7754218578338623,0.473689466714859,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4237976074219,0.7698037028312683,0.3046496212482452,0.2925550043582916,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4225158691406,0.6664419174194336,0.1959159225225448,0.9010154604911804,286.42449951171875,287.9844970703125,291.70281982421875,286.16357421875,291.70489501953125,297.0663452148437,288.4282531738281,1.0,0.5622872114181519,1.0,1.0,0.0,1.0,-2.8789761066436768,2.878969430923462,6.668931291642366e-06,2.225881099700928,0.3093335628509521,0.3093335628509521,0.0,164.95730590820312,160.0,9507.8486328125,-0.0,2173.247314453125,1.0,283.1499938964844,287.9169311523437,289.0622253417969,289.7807006835937,313.1779479980469,299.9701538085937,283.1499938964844,18500.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4625648856163025,1.0,0.0,0.0,0.4704156517982483,0.474055141210556,1.4765801026328518e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,2945.336669921875,0.0,21.17190170288086,1895.4371337890625,-0.0,404.4136657714844,0.2496143728494644,1.0,0.0,3.0,1.0,0.0
12076380,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.51788330078125,0.7723490595817566,0.3073830008506775,0.2801333665847778,296.9744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5187683105469,0.8860471844673157,0.4694915413856506,0.4475644528865814,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.519287109375,0.9990000128746032,0.7764807343482971,0.4729781150817871,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5178527832031,0.7688425779342651,0.3030505180358886,0.2910304367542267,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5164489746094,0.665439248085022,0.1947664618492126,0.8957756757736206,286.5185852050781,288.1151123046875,291.59747314453125,286.1177978515625,291.5995483398437,297.0721740722656,288.5226745605469,1.0,0.5603286623954773,1.0,1.0,0.0,1.0,-2.866530179977417,2.866523504257202,6.611189292016206e-06,2.2161660194396973,0.2877952754497528,0.2877952754497528,0.0,164.14730834960938,163.0,8885.0732421875,-0.0,2148.13330078125,1.0,283.1499938964844,288.0035705566406,289.00927734375,289.68316650390625,313.1779479980469,299.9701538085937,283.1499938964844,18304.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4407500326633453,1.0,0.0,0.0,0.4309433698654175,0.4683037996292114,1.2391785375598374e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,2759.507080078125,0.0,20.425212860107425,1895.4371337890625,-0.0,354.52008056640625,0.2467781156301498,1.0,0.0,3.0,1.0,0.0
12076440,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.51788330078125,0.7723490595817566,0.3073830008506775,0.2801333665847778,296.9744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5187683105469,0.8860471844673157,0.4694915413856506,0.4475644528865814,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.519287109375,0.9990000128746032,0.7764807343482971,0.4729781150817871,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5178527832031,0.7688425779342651,0.3030505180358886,0.2910304367542267,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5164489746094,0.665439248085022,0.1947664618492126,0.8957756757736206,286.5185852050781,288.1151123046875,291.59747314453125,286.1177978515625,291.5995483398437,297.0721740722656,288.5226745605469,1.0,0.5603286623954773,1.0,1.0,0.0,1.0,-2.866530179977417,2.866523504257202,6.611189292016206e-06,2.2161660194396973,0.2877952754497528,0.2877952754497528,0.0,164.14730834960938,163.0,8885.0732421875,-0.0,2148.13330078125,1.0,283.1499938964844,288.0035705566406,289.00927734375,289.68316650390625,313.1779479980469,299.9701538085937,283.1499938964844,18304.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4407500326633453,1.0,0.0,0.0,0.4309433698654175,0.4683037996292114,1.2391785375598374e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,2759.507080078125,0.0,20.425212860107425,1895.4371337890625,-0.0,354.52008056640625,0.2467781156301498,1.0,0.0,3.0,1.0,0.0
12076500,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5654296875,0.7715585827827454,0.3068387806415558,0.2796527743339538,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5662841796875,0.8850536942481995,0.4685516059398651,0.4466878175735473,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5668029785156,0.9990000128746032,0.7767539620399475,0.4736028611660003,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5653991699219,0.7678526639938354,0.3022606372833252,0.290296345949173,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.56402587890625,0.6644931435585022,0.1942009776830673,0.8932887315750122,286.5661315917969,288.1803894042969,291.5448303222656,286.0950012207031,291.5469055175781,297.0740966796875,288.57012939453125,1.0,0.5598347783088684,1.0,1.0,0.0,1.0,-2.861776351928711,2.861769914627075,6.589201348106144e-06,2.2124552726745605,0.2768555581569671,0.2768555581569671,0.0,164.25436401367188,163.0,8582.0625,-0.0,2140.623046875,1.0,283.1499938964844,288.04742431640625,288.9845886230469,289.6359558105469,313.1779479980469,299.9701538085937,283.1499938964844,18225.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4296068251132965,1.0,0.0,0.0,0.4123799502849579,0.4717705249786377,1.1347196959832218e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,2663.33642578125,0.0,20.38501167297364,1895.4371337890625,-0.0,331.31805419921875,0.245902732014656,1.0,0.0,3.0,1.0,0.0
12076560,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.61163330078125,0.7705143690109253,0.3062989115715027,0.279188334941864,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.61248779296875,0.8837596774101257,0.4676182568073272,0.4458303153514862,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.61297607421875,0.9990000128746032,0.7768516540527344,0.4747221767902374,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6116027832031,0.7666078209877014,0.3014701604843139,0.2895735502243042,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6102600097656,0.6633244752883911,0.1936359405517578,0.8908575773239136,286.6123046875,288.24560546875,291.49224853515625,286.07232666015625,291.49432373046875,297.0752868652344,288.6161804199219,1.0,0.5595834255218506,1.0,1.0,0.0,1.0,-2.857740879058838,2.857734203338623,6.570564437424764e-06,2.209305763244629,0.2657767534255981,0.2657767534255981,0.0,164.6197052001953,166.0,8286.6298828125,-0.0,2135.600830078125,1.0,283.1499938964844,288.0899658203125,288.9603576660156,289.58941650390625,313.1779479980469,299.9701538085937,283.1499938964844,18175.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4183305501937866,1.0,0.0,0.0,0.3946890234947204,0.4751415252685547,1.039478725317622e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,2568.604736328125,0.0,20.37533569335937,1895.4371337890625,-0.0,309.1893310546875,0.2452125549316406,1.0,0.0,3.0,1.0,0.0
12076620,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6996765136719,0.7678266167640686,0.305206835269928,0.2782770693302154,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7004699707031,0.8804677128791809,0.4657448232173919,0.4441393613815307,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.700927734375,0.9990000128746032,0.7765350937843323,0.4781261384487152,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6996459960937,0.7635213136672974,0.2998673617839813,0.2881357967853546,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6983642578125,0.6604644060134888,0.1924905478954315,0.8860565423965454,286.7003173828125,288.3755798339844,291.3874206542969,286.02740478515625,291.3894958496094,297.07537841796875,288.7039489746094,1.0,0.5596327781677246,1.0,1.0,0.0,1.0,-2.8512039184570312,2.8511974811553955,6.54043969916529e-06,2.204207181930542,0.243163600564003,0.243163600564003,0.0,165.95904541015625,169.0,7715.78369140625,-0.0,2131.123779296875,1.0,283.1499938964844,288.1702880859375,288.9136657714844,289.4991760253906,313.1779479980469,299.9701538085937,283.1499938964844,18130.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3955556750297546,1.0,0.0,0.0,0.3614047169685364,0.4795434176921844,8.797249151371034e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,2385.377197265625,0.0,20.32205581665039,1895.4371337890625,-0.0,267.9432983398437,0.2440951466560363,1.0,0.0,3.0,1.0,0.0
12076680,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6996765136719,0.7678266167640686,0.305206835269928,0.2782770693302154,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7004699707031,0.8804677128791809,0.4657448232173919,0.4441393613815307,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.700927734375,0.9990000128746032,0.7765350937843323,0.4781261384487152,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6996459960937,0.7635213136672974,0.2998673617839813,0.2881357967853546,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6983642578125,0.6604644060134888,0.1924905478954315,0.8860565423965454,286.7003173828125,288.3755798339844,291.3874206542969,286.02740478515625,291.3894958496094,297.07537841796875,288.7039489746094,1.0,0.5596327781677246,1.0,1.0,0.0,1.0,-2.8512039184570312,2.8511974811553955,6.54043969916529e-06,2.204207181930542,0.243163600564003,0.243163600564003,0.0,165.95904541015625,169.0,7715.78369140625,-0.0,2131.123779296875,1.0,283.1499938964844,288.1702880859375,288.9136657714844,289.4991760253906,313.1779479980469,299.9701538085937,283.1499938964844,18130.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3955556750297546,1.0,0.0,0.0,0.3614047169685364,0.4795434176921844,8.797249151371034e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,2385.377197265625,0.0,20.32205581665039,1895.4371337890625,-0.0,267.9432983398437,0.2440951466560363,1.0,0.0,3.0,1.0,0.0
12076740,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7821655273437,0.7645653486251831,0.3040750622749328,0.2773561775684356,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.78289794921875,0.8765082955360413,0.4638376832008362,0.442444235086441,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7833557128906,0.9990000128746032,0.7755868434906006,0.4826632440090179,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7821044921875,0.7598689794540405,0.2982145249843597,0.2866776883602142,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7809143066406,0.6571059226989746,0.1913062632083892,0.8812057375907898,286.7827453613281,288.5046691894531,291.2833251953125,285.9831848144531,291.2853698730469,297.07281494140625,288.7861633300781,1.0,0.5601925253868103,1.0,1.0,0.0,1.0,-2.8459293842315674,2.8459227085113525,6.516193025163375e-06,2.2000977993011475,0.2198949754238128,0.2198949754238128,0.0,167.8942108154297,172.0,7168.43115234375,-0.0,2131.666015625,1.0,283.1499938964844,288.2467041015625,288.8694763183594,289.4131164550781,313.1779479980469,299.9701538085937,283.1499938964844,18115.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3727918565273285,1.0,0.0,0.0,0.3302976489067077,0.4815637767314911,7.583215833051327e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,2209.8466796875,0.0,20.21281242370605,1895.4371337890625,-0.0,230.1581268310547,0.2431226670742035,1.0,0.0,3.0,1.0,0.0
12076800,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7821655273437,0.7645653486251831,0.3040750622749328,0.2773561775684356,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.78289794921875,0.8765082955360413,0.4638376832008362,0.442444235086441,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7833557128906,0.9990000128746032,0.7755868434906006,0.4826632440090179,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7821044921875,0.7598689794540405,0.2982145249843597,0.2866776883602142,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7809143066406,0.6571059226989746,0.1913062632083892,0.8812057375907898,286.7827453613281,288.5046691894531,291.2833251953125,285.9831848144531,291.2853698730469,297.07281494140625,288.7861633300781,1.0,0.5601925253868103,1.0,1.0,0.0,1.0,-2.8459293842315674,2.8459227085113525,6.516193025163375e-06,2.2000977993011475,0.2198949754238128,0.2198949754238128,0.0,167.8942108154297,172.0,7168.43115234375,-0.0,2131.666015625,1.0,283.1499938964844,288.2467041015625,288.8694763183594,289.4131164550781,313.1779479980469,299.9701538085937,283.1499938964844,18115.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3727918565273285,1.0,0.0,0.0,0.3302976489067077,0.4815637767314911,7.583215833051327e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,2209.8466796875,0.0,20.21281242370605,1895.4371337890625,-0.0,230.1581268310547,0.2431226670742035,1.0,0.0,3.0,1.0,0.0
12076860,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8589172363281,0.7609419822692871,0.3028885722160339,0.276403546333313,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8595886230469,0.8721328973770142,0.4618802368640899,0.4407203495502472,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8600158691406,0.9990000128746032,0.7740602493286133,0.4879564046859741,297.0181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8588562011719,0.7558626532554626,0.2964965403079986,0.2851764559745788,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8577575683594,0.6534338593482971,0.1900702863931656,0.8762069940567017,286.8594665527344,288.6324768066406,291.1802673339844,285.9399108886719,291.1822814941406,297.068359375,288.86260986328125,1.0,0.561067521572113,1.0,1.0,0.0,1.0,-2.841261625289917,2.841254949569702,6.4947857936203945e-06,2.1964669227600098,0.1959150731563568,0.1959150731563568,0.0,170.234619140625,160.0,6644.03076171875,-0.0,2135.181640625,1.0,283.1499938964844,288.3224792480469,288.8273620605469,289.3309020996094,313.1779479980469,299.9701538085937,283.1499938964844,18106.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3502742052078247,1.0,0.0,0.0,0.3010406792163849,0.4824669361114502,6.621391435146506e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,2041.60791015625,0.0,20.079349517822266,1895.4371337890625,-0.0,194.79000854492188,0.2422263920307159,1.0,0.0,3.0,1.0,0.0
