time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12076920,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8589172363281,0.7609419822692871,0.3028885722160339,0.276403546333313,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8595886230469,0.8721328973770142,0.4618802368640899,0.4407203495502472,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8600158691406,0.9990000128746032,0.7740602493286133,0.4879564046859741,297.0181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8588562011719,0.7558626532554626,0.2964965403079986,0.2851764559745788,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8577575683594,0.6534338593482971,0.1900702863931656,0.8762069940567017,286.8594665527344,288.6324768066406,291.1802673339844,285.9399108886719,291.1822814941406,297.068359375,288.86260986328125,1.0,0.561067521572113,1.0,1.0,0.0,1.0,-2.841261625289917,2.841254949569702,6.4947857936203945e-06,2.1964669227600098,0.1959150731563568,0.1959150731563568,0.0,170.234619140625,160.0,6644.03076171875,-0.0,2135.181640625,1.0,283.1499938964844,288.3224792480469,288.8273620605469,289.3309020996094,313.1779479980469,299.9701538085937,283.1499938964844,18106.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3502742052078247,1.0,0.0,0.0,0.3010406792163849,0.4824669361114502,6.621391435146506e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,2041.60791015625,0.0,20.079349517822266,1895.4371337890625,-0.0,194.79000854492188,0.2422263920307159,1.0,0.0,3.0,1.0,0.0
12076980,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9247131347656,0.7617015838623047,0.3016081750392914,0.2752207815647125,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9252319335937,0.8729689717292786,0.4598264098167419,0.4387552738189697,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.92559814453125,0.9990000128746032,0.7727555632591248,0.484401673078537,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9246520996094,0.7561428546905518,0.2946720123291015,0.2834213972091675,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9237670898437,0.653498649597168,0.1887480765581131,0.8700807094573975,286.9251403808594,288.75860595703125,291.0785217285156,285.8977355957031,291.0805358886719,297.06451416015625,288.9276123046875,1.0,0.5570330023765564,1.0,1.0,0.0,1.0,-2.823751926422119,2.8237454891204834,6.4153887251450215e-06,2.1831154823303223,0.1710803210735321,0.1710803210735321,0.0,167.8902130126953,163.0,6135.43896484375,-0.0,2094.650390625,1.0,283.1499938964844,288.39874267578125,288.786865234375,289.2519226074219,313.1779479980469,299.9701538085937,283.1499938964844,18097.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.328095018863678,1.0,0.0,0.0,0.2734541594982147,0.4829287230968475,5.823289406237109e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1880.0179443359373,0.0,19.943723678588867,1895.4371337890625,-0.0,160.58018493652344,0.2413989603519439,1.0,0.0,3.0,1.0,0.0
12077040,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9247131347656,0.7617015838623047,0.3016081750392914,0.2752207815647125,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9252319335937,0.8729689717292786,0.4598264098167419,0.4387552738189697,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.92559814453125,0.9990000128746032,0.7727555632591248,0.484401673078537,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9246520996094,0.7561428546905518,0.2946720123291015,0.2834213972091675,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9237670898437,0.653498649597168,0.1887480765581131,0.8700807094573975,286.9251403808594,288.75860595703125,291.0785217285156,285.8977355957031,291.0805358886719,297.06451416015625,288.9276123046875,1.0,0.5570330023765564,1.0,1.0,0.0,1.0,-2.823751926422119,2.8237454891204834,6.4153887251450215e-06,2.1831154823303223,0.1710803210735321,0.1710803210735321,0.0,167.8902130126953,163.0,6135.43896484375,-0.0,2094.650390625,1.0,283.1499938964844,288.39874267578125,288.786865234375,289.2519226074219,313.1779479980469,299.9701538085937,283.1499938964844,18097.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.328095018863678,1.0,0.0,0.0,0.2734541594982147,0.4829287230968475,5.823289406237109e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1880.0179443359373,0.0,19.943723678588867,1895.4371337890625,-0.0,160.58018493652344,0.2413989603519439,1.0,0.0,3.0,1.0,0.0
12077100,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.953857421875,0.7615415453910828,0.3009436130523681,0.2746192514896393,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.95440673828125,0.8727566599845886,0.4587720334529876,0.4377589821815491,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9547424316406,0.9990000128746032,0.7724708914756775,0.4836505055427551,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.95379638671875,0.7557493448257446,0.2937332689762115,0.2825297713279724,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9529113769531,0.6530609130859375,0.1880721300840377,0.866998016834259,286.95428466796875,288.8209533691406,291.0282592773437,285.87713623046875,291.0302734375,297.0639038085937,288.9568176269531,1.0,0.5559188723564148,1.0,1.0,0.0,1.0,-2.8161423206329346,2.816135883331299,6.380564173014136e-06,2.177098274230957,0.1583033055067062,0.1583033055067062,0.0,167.2419891357422,163.0,5891.77734375,-0.0,2078.965576171875,1.0,283.1499938964844,288.4368896484375,288.7670288085937,289.2134094238281,313.1779479980469,299.9701538085937,283.1499938964844,18093.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3171236515045166,1.0,0.0,0.0,0.2602392137050628,0.4831041693687439,5.468807628972172e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1801.38330078125,0.0,19.87884521484375,1895.4371337890625,-0.0,143.48611450195312,0.2410112768411636,1.0,0.0,3.0,1.0,0.0
12077160,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9827575683594,0.7608497738838196,0.3002603650093078,0.2740225493907928,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9832763671875,0.8719197511672974,0.4576993584632873,0.4367672801017761,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.983642578125,0.9990000128746032,0.7721068859100342,0.4839308261871338,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.98272705078125,0.7548355460166931,0.2927754819393158,0.2816430330276489,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9818420410156,0.6521709561347961,0.1873840987682342,0.8639731407165527,286.9831848144531,288.8827209472656,290.9784545898437,285.8569030761719,290.9804382324219,297.0630187988281,288.9856262207031,1.0,0.5551182627677917,1.0,1.0,0.0,1.0,-2.809867143630981,2.809860944747925,6.352083801175468e-06,2.1722118854522705,0.1453071534633636,0.1453071534633636,0.0,167.13851928710938,166.0,5656.025390625,-0.0,2068.147216796875,1.0,283.1499938964844,288.4761962890625,288.7474975585937,289.1755676269531,313.1779479980469,299.9701538085937,283.1499938964844,18089.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3062201142311096,1.0,0.0,0.0,0.2474415004253387,0.483293741941452,5.1394386524350474e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1724.8416748046875,0.0,19.817930221557617,1895.4371337890625,-0.0,126.17694091796876,0.240642637014389,1.0,0.0,3.0,1.0,0.0
12077220,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0372314453125,0.7585755586624146,0.2988327443599701,0.2728063464164734,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0377197265625,0.8692103028297424,0.455494076013565,0.4347610175609588,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0380249023437,0.9990000128746032,0.7709377408027649,0.486190527677536,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0372009277344,0.7521377801895142,0.290795087814331,0.2798427641391754,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.036376953125,0.6496291756629944,0.1859610825777053,0.8578789830207825,287.0376281738281,289.00439453125,290.8803405761719,285.817626953125,290.8822937011719,297.05987548828125,289.03985595703125,1.0,0.5542793869972229,1.0,1.0,0.0,1.0,-2.799219846725464,2.7992136478424072,6.303925147221889e-06,2.163930177688598,0.118633896112442,0.118633896112442,0.0,167.81344604492188,154.0,5205.193359375,-0.0,2053.942626953125,1.0,283.1499938964844,288.5597229003906,288.7479248046875,289.1210632324219,313.1779479980469,299.9701538085937,283.1499938964844,18080.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2900939583778381,1.0,0.0,0.0,0.2230925858020782,0.4837417900562286,4.5443062646199905e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1580.4539794921875,0.0,19.70879173278809,1895.4371337890625,-0.0,77.08153533935547,0.2399623095989227,1.0,0.0,3.0,1.0,0.0
12077280,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0372314453125,0.7585755586624146,0.2988327443599701,0.2728063464164734,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0377197265625,0.8692103028297424,0.455494076013565,0.4347610175609588,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0380249023437,0.9990000128746032,0.7709377408027649,0.486190527677536,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0372009277344,0.7521377801895142,0.290795087814331,0.2798427641391754,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.036376953125,0.6496291756629944,0.1859610825777053,0.8578789830207825,287.0376281738281,289.00439453125,290.8803405761719,285.817626953125,290.8822937011719,297.05987548828125,289.03985595703125,1.0,0.5542793869972229,1.0,1.0,0.0,1.0,-2.799219846725464,2.7992136478424072,6.303925147221889e-06,2.163930177688598,0.118633896112442,0.118633896112442,0.0,167.81344604492188,154.0,5205.193359375,-0.0,2053.942626953125,1.0,283.1499938964844,288.5597229003906,288.7479248046875,289.1210632324219,313.1779479980469,299.9701538085937,283.1499938964844,18080.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2900939583778381,1.0,0.0,0.0,0.2230925858020782,0.4837417900562286,4.5443062646199905e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1580.4539794921875,0.0,19.70879173278809,1895.4371337890625,-0.0,77.08153533935547,0.2399623095989227,1.0,0.0,3.0,1.0,0.0
12077340,297.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0694274902344,0.7592088580131531,0.2978004813194275,0.2718521058559418,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.06982421875,0.8699687123298645,0.4539326727390289,0.4332644641399383,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0700988769531,0.9990000128746032,0.7700396180152893,0.483258992433548,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.06939697265625,0.7524221539497375,0.2893831133842468,0.2784818410873413,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0687255859375,0.6497402191162109,0.1849431097507476,0.8531463146209717,287.0697631835937,289.08526611328125,290.81512451171875,285.7919921875,290.8170471191406,297.05718994140625,289.0715637207031,1.0,0.5510603189468384,1.0,1.0,0.0,1.0,-2.7854421138763428,2.785435914993286,6.242341441975441e-06,2.1534264087677,0.1000000014901161,0.1000000014901161,0.0,165.91624450683594,154.0,4911.58251953125,-0.0,2022.517578125,1.0,283.1499938964844,288.61981201171875,288.7724609375,289.12652587890625,313.1779479980469,299.9701538085937,283.1499938964844,18074.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.289518803358078,1.0,0.0,0.0,0.2075163125991821,0.4840975701808929,4.1816297091656915e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1488.3607177734375,0.0,19.64418601989746,1895.4371337890625,-0.0,73.50121307373047,0.2395430952310562,1.0,0.0,3.0,1.0,0.0
12077400,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0827941894531,0.7600795030593872,0.2972920536994934,0.2713606655597687,296.9814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0831604003906,0.8710089921951294,0.4531700015068054,0.4325114488601684,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0834045410156,0.9990000128746032,0.7697926759719849,0.4807061851024627,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.082763671875,0.7531076073646545,0.2886926233768463,0.2777933180332184,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0821228027344,0.6502686142921448,0.1844448000192642,0.8507221341133118,287.0830993652344,289.1232604980469,290.78448486328125,285.7801208496094,290.786376953125,297.0563659667969,289.0847473144531,1.0,0.5490274429321289,1.0,1.0,0.0,1.0,-2.7771403789520264,2.7771341800689697,6.205222234711982e-06,2.1470248699188232,0.0909524410963058,0.0909524410963058,0.0,164.40403747558594,157.0,4775.29345703125,-0.0,2001.9703369140625,1.0,283.1499938964844,288.6490783691406,288.7704772949219,289.1204833984375,313.1779479980469,299.9701538085937,283.1499938964844,18071.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2896086871623993,1.0,0.0,0.0,0.2003485113382339,0.4842767119407654,4.018756882828711e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1444.8651123046875,0.0,19.61574363708496,1895.4371337890625,-0.0,74.05946350097656,0.2393544912338256,1.0,0.0,3.0,1.0,0.0
12077460,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1191711425781,0.7597254514694214,0.2958061993122101,0.2700183689594269,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1195373535156,0.8706264495849609,0.4509541988372803,0.430419385433197,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1197814941406,0.9990000128746032,0.7692314982414246,0.4790064990520477,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.119140625,0.7522985935211182,0.2866880595684051,0.2758907377719879,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1185302734375,0.6493644118309021,0.1830013394355774,0.8441627621650696,287.11944580078125,289.22979736328125,290.69854736328125,285.7473449707031,290.700439453125,297.0545959472656,289.1211242675781,1.0,0.5464019775390625,1.0,1.0,0.0,1.0,-2.760788917541504,2.760782718658448,6.132001544756349e-06,2.134213447570801,0.0645569786429405,0.0645569786429405,0.0,162.99456787109375,157.0,4404.9384765625,-0.0,1969.21630859375,1.0,283.1499938964844,288.7350158691406,288.7406616210937,289.0716552734375,313.1779479980469,299.9701538085937,283.1499938964844,18064.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887420058250427,1.0,0.0,0.0,0.1808021813631057,0.4848661422729492,3.585820529394823e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1323.8082275390625,0.0,19.543960571289062,1895.4371337890625,-0.0,68.70565032958984,0.2388543337583542,1.0,0.0,3.0,1.0,0.0
12077520,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1222839355469,0.7596116662025452,0.2956735491752624,0.2699016630649566,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1226501464844,0.8704958558082581,0.4507579505443573,0.4302372932434082,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1228942871094,0.9990000128746032,0.769162118434906,0.4790177047252655,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.12225341796875,0.7521475553512573,0.2865102887153625,0.2757253348827362,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.12164306640625,0.6492152810096741,0.1828731745481491,0.8435964584350586,287.12255859375,289.2389221191406,290.6911926269531,285.7445678710937,290.69305419921875,297.05438232421875,289.1242370605469,1.0,0.5462325215339661,1.0,1.0,0.0,1.0,-2.759563684463501,2.7595574855804443,6.12654866927187e-06,2.13326096534729,0.0622224695980548,0.0622224695980548,0.0,162.95462036132812,160.0,4373.8291015625,-0.0,1967.0841064453125,1.0,283.1499938964844,288.7427062988281,288.7375183105469,289.0662841796875,313.1779479980469,299.9701538085937,283.1499938964844,18063.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2885961234569549,1.0,0.0,0.0,0.1791674345731735,0.4849229753017425,3.550289617848534e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1313.5858154296875,0.0,19.53837203979492,1895.4371337890625,-0.0,67.81195068359375,0.2388134747743606,1.0,0.0,3.0,1.0,0.0
12077580,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1597595214844,0.7574496269226074,0.2939659357070923,0.2684235274791717,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1600952148437,0.8680012822151184,0.4482545852661133,0.4279398024082184,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.16033935546875,0.9990000128746032,0.7678641080856323,0.4805555045604706,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.15972900390625,0.749541163444519,0.2842357456684112,0.2736357450485229,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1591491699219,0.6467214822769165,0.1812325716018676,0.8364687561988831,287.1600341796875,289.3510131835937,290.6007995605469,285.7112121582031,290.6026306152344,297.0504455566406,289.1615905761719,1.0,0.5447408556938171,1.0,1.0,0.0,1.0,-2.7457942962646484,2.745788097381592,6.06544654147001e-06,2.1225626468658447,0.0325048044323921,0.0325048044323921,0.0,163.17135620117188,163.0,3997.88232421875,-0.0,1946.3468017578125,1.0,283.1499938964844,288.8420104980469,288.7009582519531,288.9997863769531,313.1779479980469,299.9701538085937,283.1499938964844,18056.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864720523357391,1.0,0.0,0.0,0.1595979779958725,0.4856938123703003,3.1320632754017197e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1190.3358154296875,0.0,19.47647476196289,1895.4371337890625,-0.0,55.12677001953125,0.23833629488945,1.0,0.0,3.0,1.0,0.0
12077640,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1597595214844,0.7574496269226074,0.2939659357070923,0.2684235274791717,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1600952148437,0.8680012822151184,0.4482545852661133,0.4279398024082184,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.16033935546875,0.9990000128746032,0.7678641080856323,0.4805555045604706,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.15972900390625,0.749541163444519,0.2842357456684112,0.2736357450485229,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1591491699219,0.6467214822769165,0.1812325716018676,0.8364687561988831,287.1600341796875,289.3510131835937,290.6007995605469,285.7112121582031,290.6026306152344,297.0504455566406,289.1615905761719,1.0,0.5447408556938171,1.0,1.0,0.0,1.0,-2.7457942962646484,2.745788097381592,6.06544654147001e-06,2.1225626468658447,0.0325048044323921,0.0325048044323921,0.0,163.17135620117188,163.0,3997.88232421875,-0.0,1946.3468017578125,1.0,283.1499938964844,288.8420104980469,288.7009582519531,288.9997863769531,313.1779479980469,299.9701538085937,283.1499938964844,18056.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864720523357391,1.0,0.0,0.0,0.1595979779958725,0.4856938123703003,3.1320632754017197e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1190.3358154296875,0.0,19.47647476196289,1895.4371337890625,-0.0,55.12677001953125,0.23833629488945,1.0,0.0,3.0,1.0,0.0
12077700,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.177490234375,0.7559619545936584,0.2930782735347748,0.2676678895950317,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1778259277344,0.8662809729576111,0.4469678997993469,0.4267727732658386,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.17803955078125,0.9990000128746032,0.7668910622596741,0.4820994436740875,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1774597167969,0.7478431463241577,0.2830611169338226,0.2725708186626434,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1769104003906,0.6451305747032166,0.1803857237100601,0.832854688167572,287.1777648925781,289.4056091308594,290.5567626953125,285.6954345703125,290.5585632324219,297.04766845703125,289.17926025390625,1.0,0.5443376302719116,1.0,1.0,0.0,1.0,-2.739715337753296,2.73970913887024,6.038579613232287e-06,2.117844820022583,0.0172812175005674,0.0172812175005674,0.0,163.67721557617188,163.0,3818.48388671875,-0.0,1939.1611328125,1.0,283.1499938964844,288.8934020996094,288.69317626953125,288.9725646972656,313.1779479980469,299.9701538085937,283.1499938964844,18052.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2843824625015259,1.0,0.0,0.0,0.1504124999046325,0.4861185252666473,2.939860577200193e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,1132.111083984375,0.0,19.450777053833008,1895.4371337890625,-0.0,43.31322860717773,0.2381200343370437,1.0,0.0,3.0,1.0,0.0
12077760,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2263488769531,0.7542784810066223,0.2921930849552154,0.2669011354446411,296.9718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2296142578125,0.8643326163291931,0.4456826150417328,0.4255930483341217,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2320251464844,0.9990000128746032,0.7657400965690613,0.484029084444046,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2260437011719,0.7459539175033569,0.2818766832351684,0.2714905142784118,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.221435546875,0.6433746218681335,0.1795314401388168,0.8291999101638794,287.2289123535156,289.4591369628906,290.5135803222656,285.6802978515625,290.5153503417969,297.04461669921875,289.2477111816406,1.0,0.5441024899482727,1.0,1.0,0.0,1.0,-2.734003782272339,2.7339978218078613,6.013395704940194e-06,2.1134142875671387,0.0023043199907988,0.0023043199907988,0.0,164.38230895996094,151.0,3285.96826171875,-0.0,1933.50341796875,1.0,283.1499938964844,288.94952392578125,288.6912536621094,288.938720703125,313.1779479980469,299.9701538085937,283.1499938964844,18561.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.282494306564331,1.0,0.0,0.0,0.0864937901496887,0.441653847694397,1.6560670612619782e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,801.8335571289062,0.0,17.75151252746582,1895.4371337890625,-0.0,33.21180725097656,0.2360173016786575,1.0,0.0,3.0,1.0,0.0
12077820,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8056335449219,0.7571496367454529,0.2925902903079986,0.266438752412796,296.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8097839355469,0.8673690557479858,0.4452997744083404,0.4243651330471039,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8125,0.9990000128746032,0.767727255821228,0.4775808453559875,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.80517578125,0.7478106617927551,0.2809219360351562,0.2699792087078094,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7979736328125,0.6447757482528687,0.1787820011377334,0.8236554861068726,287.8089294433594,289.5629272460937,290.4299011230469,285.6520080566406,290.4315795898437,297.0571594238281,289.82781982421875,1.0,0.5391387939453125,1.0,1.0,0.0,1.0,-2.715749740600586,2.7157437801361084,5.93345930610667e-06,2.099348545074463,5.551115123125783e-17,5.551115123125783e-17,0.0,160.68453979492188,154.0,1508.0709228515625,-0.0,1887.9757080078125,1.0,283.1494445800781,288.9778747558594,288.4866638183594,288.56695556640625,313.1779479980469,299.9701538085937,283.1499938964844,18123.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2426111847162246,1.0,0.0,0.0,1.6054076695581898e-05,0.4574397802352905,3.044328569616617e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.132758155465126,0.0,17.69195556640625,1895.4371337890625,-0.0,0.0,0.2332259714603424,1.0,0.0,3.0,1.0,0.0
12077880,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8056335449219,0.7571496367454529,0.2925902903079986,0.266438752412796,296.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8097839355469,0.8673690557479858,0.4452997744083404,0.4243651330471039,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8125,0.9990000128746032,0.767727255821228,0.4775808453559875,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.80517578125,0.7478106617927551,0.2809219360351562,0.2699792087078094,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7979736328125,0.6447757482528687,0.1787820011377334,0.8236554861068726,287.8089294433594,289.5629272460937,290.4299011230469,285.6520080566406,290.4315795898437,297.0571594238281,289.82781982421875,1.0,0.5391387939453125,1.0,1.0,0.0,1.0,-2.715749740600586,2.7157437801361084,5.93345930610667e-06,2.099348545074463,5.551115123125783e-17,5.551115123125783e-17,0.0,160.68453979492188,154.0,1508.0709228515625,-0.0,1887.9757080078125,1.0,283.1494445800781,288.9778747558594,288.4866638183594,288.56695556640625,313.1779479980469,299.9701538085937,283.1499938964844,18123.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2426111847162246,1.0,0.0,0.0,1.6054076695581898e-05,0.4574397802352905,3.044328569616617e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.132758155465126,0.0,17.69195556640625,1895.4371337890625,-0.0,0.0,0.2332259714603424,1.0,0.0,3.0,1.0,0.0
12077940,297.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.08502197265625,0.761183500289917,0.0,0.2678229808807373,297.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.08660888671875,0.871123194694519,0.0,0.425162136554718,297.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.087646484375,0.9990000128746032,0.0,0.4723536372184753,297.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0848083496094,0.7503384947776794,0.0,0.2698599696159363,297.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0820007324219,0.6469763517379761,0.0,0.8231810927391052,288.0862731933594,294.1499938964844,290.3500061035156,285.6266174316406,290.35162353515625,297.0899963378906,290.09356689453125,0.0,0.0,1.0,1.0,0.0,1.0,-2.711359977722168,2.711354255676269,5.913906079513254e-06,2.095771312713623,0.0,0.0,0.0,158.08425903320312,60.0,659.848388671875,-0.0,1869.210693359375,0.0,283.1493225097656,288.9778137207031,288.2055969238281,288.2777709960937,313.1779479980469,299.9701538085937,278.1499938964844,17929.8515625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5923535102047026e-05,0.4826488196849823,3.019574065614428e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,18.558856964111328,1895.4371337890625,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078000,297.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.08502197265625,0.761183500289917,0.0,0.2678229808807373,297.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.08660888671875,0.871123194694519,0.0,0.425162136554718,297.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.087646484375,0.9990000128746032,0.0,0.4723536372184753,297.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0848083496094,0.7503384947776794,0.0,0.2698599696159363,297.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0820007324219,0.6469763517379761,0.0,0.8231810927391052,288.0862731933594,294.1499938964844,290.3500061035156,285.6266174316406,290.35162353515625,297.0899963378906,290.09356689453125,0.0,0.0,1.0,1.0,0.0,1.0,-2.711359977722168,2.711354255676269,5.913906079513254e-06,2.095771312713623,0.0,0.0,0.0,158.08425903320312,60.0,659.848388671875,-0.0,1869.210693359375,0.0,283.1493225097656,288.9778137207031,288.2055969238281,288.2777709960937,313.1779479980469,299.9701538085937,278.1499938964844,17929.8515625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5923535102047026e-05,0.4826488196849823,3.019574065614428e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,18.558856964111328,1895.4371337890625,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078060,297.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2164306640625,0.3784348368644714,0.0,0.000671780493576,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,290.2178955078125,0.3784348368644714,0.0,0.0007074180757626,297.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2186584472656,0.3784348368644714,0.0,0.0005224966444075,297.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2159423828125,0.3784348368644714,0.0,0.0007074170280247,297.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2118530273437,0.0,0.0,0.0033556711860001,288.240478515625,294.1499938964844,290.31072998046875,285.6146850585937,290.34326171875,296.77520751953125,289.9136047363281,0.0,0.0,0.7980586886405945,0.7980586886405945,0.2019412964582443,1.0,-0.0071594133041799,0.0072056679055094,-4.625445217243396e-05,-0.0090016145259141,0.0,0.0,0.0,-0.0376212075352668,60.0,194.9325256347656,-0.0,-3.494712018436985e-06,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,1.2968666851520538e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1519391325796348e-16,1.0911786068896341e-13,2.3258252388072694e-22,2.0944623813079488e-10,2.0944600220840207e-10,2.3913217114690673e-16,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,2.931597081507257e-23,6.795961850346587e-19,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078120,297.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2180480957031,0.0,0.0,0.0010580716188997,297.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.219482421875,0.0,0.0,0.001640603528358,297.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.22021484375,0.0,0.0,0.0006794169312343,297.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2176208496094,0.0,0.0,0.0010688666952773,297.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2137145996094,0.0,0.0,0.0033941755536943,288.2413635253906,294.1499938964844,290.27227783203125,285.603271484375,290.34002685546875,296.2781677246094,289.7499694824219,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0059521673247218,0.0060764458030462,-0.0001242785947397,-0.0096061183139681,0.0,0.0,0.0,-0.0318524800240993,60.0,73.00701141357422,-0.0,-6.039132131263614e-06,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.722545248588535e-26,-1.3217331186908614e-25,-4.9995125148382107e-29,-3.192060618930388e-18,-3.1897980731599025e-18,-2.262431467695946e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,1.1210387714598537e-44,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078180,297.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2273864746094,0.0,0.0,0.0001220819103764,297.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.22882080078125,0.0,0.0,0.0001439399638911,298.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2301025390625,0.0,0.0,0.0001306713093072,297.3753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2266845703125,0.0,0.0,0.0001272326917387,297.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.22271728515625,0.0,0.0,0.0005545595195144,288.2536315917969,294.1499938964844,290.2335205078125,285.5920104980469,290.336669921875,295.66436767578125,289.69830322265625,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012945333728566,0.002457216149196,-0.0011626827763393,-0.0124126346781849,0.0,0.0,0.0,-0.0083729587495327,60.0,27.393007278442383,-0.0,-1.142459424841036e-07,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.049258874228612e-40,-2.8932329133221633e-40,-6.295193221132805e-41,1.827681897506197e-20,1.4813160103122423e-20,3.4636584680427645e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078240,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2274475097656,0.0,0.0,9.470969234826045e-05,297.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2288818359375,0.0,0.0,0.0001001498894765,298.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23016357421875,0.0,0.0,7.462895155185834e-05,297.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22674560546875,0.0,0.0,9.969800157705322e-05,297.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2228088378906,0.0,0.0,0.0004715985851362,288.25347900390625,294.1499938964844,290.1948547363281,285.5809936523437,290.3354797363281,295.034912109375,289.6868896484375,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.001009153551422,0.000635152333416,0.0003740011597983,-0.0141497822478413,0.0,0.0,0.0,-0.0076183364726603,60.0,10.216188430786133,-0.0,-6.943545116655514e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.146111522232945e-21,2.6462697271598684e-21,2.499841593124685e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078300,297.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2274780273437,0.0,0.0,9.395899542141706e-05,297.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2289123535156,0.0,0.0,9.895434050122276e-05,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2301940917969,0.0,0.0,7.310450746444985e-05,297.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2267761230469,0.0,0.0,9.894238610286266e-05,297.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2228698730469,0.0,0.0,0.0004693039227277,288.2532958984375,294.1499938964844,290.15625,285.5702209472656,290.3340759277344,294.4722595214844,289.6903381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013178689405,2.843518309703085e-08,0.001001289463602,-0.0147611079737544,0.0,0.0,0.0,-0.0077866734936833,60.0,3.928574323654175,-0.0,-6.836238952701025e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.247901993500634e-21,2.625911309788904e-21,2.62199068371173e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078360,297.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2274780273437,0.0,0.0,9.393411164637656e-05,297.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2289123535156,0.0,0.0,9.891764784697445e-05,298.3875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23016357421875,0.0,0.0,7.306078623514622e-05,297.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.226806640625,0.0,0.0,9.891708759823814e-05,297.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.222900390625,0.0,0.0,0.0004692173679359,288.2530822753906,294.1499938964844,290.11773681640625,285.5596618652344,290.3323059082031,293.9709167480469,289.6986389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010717669501,5.988813001067683e-09,0.0010010658297687,-0.0147420484572649,0.0,0.0,0.0,-0.0077817533165216,60.0,1.6224297285079956,-0.0,-6.832662080569207e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.250631124066562e-21,2.625364433544081e-21,2.625266488574089e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078420,298.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2274169921875,0.0,0.0,9.392271022079512e-05,298.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22882080078125,0.0,0.0,9.890536603052168e-05,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2300720214844,0.0,0.0,7.305129111045972e-05,297.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22674560546875,0.0,0.0,9.890510409604758e-05,297.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2229309082031,0.0,0.0,0.0004691613721661,288.2525329589844,294.1499938964844,290.0409240722656,285.53924560546875,290.32781982421875,293.1242370605469,289.718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893468874143e-09,0.0010009417310357,-0.0147055899724364,0.0,0.0,0.0,-0.0077748270705342,60.0,0.4317462742328644,-0.0,-6.830968146687155e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.250700190416536e-21,2.62535029715666e-21,2.6253496913114844e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078480,298.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2274169921875,0.0,0.0,9.392271022079512e-05,298.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22882080078125,0.0,0.0,9.890536603052168e-05,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2300720214844,0.0,0.0,7.305129111045972e-05,297.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22674560546875,0.0,0.0,9.890510409604758e-05,297.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2229309082031,0.0,0.0,0.0004691613721661,288.2525329589844,294.1499938964844,290.0409240722656,285.53924560546875,290.32781982421875,293.1242370605469,289.718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893468874143e-09,0.0010009417310357,-0.0147055899724364,0.0,0.0,0.0,-0.0077748270705342,60.0,0.4317462742328644,-0.0,-6.830968146687155e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.250700190416536e-21,2.62535029715666e-21,2.6253496913114844e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078540,298.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.227294921875,0.0,0.0,9.391277126269416e-05,298.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2286682128906,0.0,0.0,9.889489592751488e-05,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2299194335937,0.0,0.0,7.304355676751584e-05,297.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2265930175781,0.0,0.0,9.889464126899838e-05,297.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2228088378906,0.0,0.0,0.000469111779239,288.2518920898437,294.1499938964844,289.9643859863281,285.51959228515625,290.3220520019531,292.4465637207031,289.73651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,0.2156210541725158,-0.0,-6.829486665083095e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078600,298.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.227294921875,0.0,0.0,9.391277126269416e-05,298.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2286682128906,0.0,0.0,9.889489592751488e-05,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2299194335937,0.0,0.0,7.304355676751584e-05,297.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2265930175781,0.0,0.0,9.889464126899838e-05,297.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2228088378906,0.0,0.0,0.000469111779239,288.2518920898437,294.1499938964844,289.9643859863281,285.51959228515625,290.3220520019531,292.4465637207031,289.73651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,0.2156210541725158,-0.0,-6.829486665083095e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078660,298.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.22705078125,0.0,0.0,9.39041856327094e-05,298.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2284240722656,0.0,0.0,9.888585191220044e-05,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2296447753906,0.0,0.0,7.303687743842602e-05,297.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22637939453125,0.0,0.0,9.888559725368395e-05,297.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22265625,0.0,0.0,0.0004690688801929,288.2511291503906,294.1499938964844,289.88818359375,285.5007019042969,290.3150329589844,291.900390625,289.7532958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,0.1312649250030517,-0.0,-6.828202003816841e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078720,298.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.22705078125,0.0,0.0,9.39041856327094e-05,298.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2284240722656,0.0,0.0,9.888585191220044e-05,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2296447753906,0.0,0.0,7.303687743842602e-05,297.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22637939453125,0.0,0.0,9.888559725368395e-05,297.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22265625,0.0,0.0,0.0004690688801929,288.2511291503906,294.1499938964844,289.88818359375,285.5007019042969,290.3150329589844,291.900390625,289.7532958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,0.1312649250030517,-0.0,-6.828202003816841e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078780,298.19793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22674560546875,0.0,0.0,9.389728074893355e-05,298.2757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.22808837890625,0.0,0.0,9.887857595458628e-05,298.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2292785644531,0.0,0.0,7.303150050574914e-05,297.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.22607421875,0.0,0.0,9.88783285720274e-05,298.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2223815917969,0.0,0.0,0.0004690344212576,288.250244140625,294.1499938964844,289.8122863769531,285.482421875,290.3067932128906,291.456787109375,289.7685241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,0.065342478454113,-0.0,-6.82716319033716e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
