time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12078840,298.19793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22674560546875,0.0,0.0,9.389728074893355e-05,298.2757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.22808837890625,0.0,0.0,9.887857595458628e-05,298.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2292785644531,0.0,0.0,7.303150050574914e-05,297.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.22607421875,0.0,0.0,9.88783285720274e-05,298.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2223815917969,0.0,0.0,0.0004690344212576,288.250244140625,294.1499938964844,289.8122863769531,285.482421875,290.3067932128906,291.456787109375,289.7685241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,0.065342478454113,-0.0,-6.82716319033716e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078900,298.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2265319824219,0.0,0.0,9.389455954078584e-05,298.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2278747558594,0.0,0.0,9.887570922728628e-05,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2290954589844,0.0,0.0,7.302938320208341e-05,297.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.22589111328125,0.0,0.0,9.88754618447274e-05,298.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.22222900390625,0.0,0.0,0.0004690208588726,288.249755859375,294.1499938964844,289.7744445800781,285.4734802246094,290.3022155761719,291.2662048339844,289.7756042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006385855376,5.938757929868643e-09,0.0010006326483562,-0.0146109275519847,0.0,0.0,0.0,-0.0077569126151502,60.0,0.0339083112776279,-0.0,-6.826750365007683e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078960,298.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2263488769531,0.0,0.0,9.38923767535016e-05,298.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2276611328125,0.0,0.0,9.88734173006378e-05,298.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2288818359375,0.0,0.0,7.30276879039593e-05,297.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2256774902344,0.0,0.0,9.887316264212132e-05,298.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2220458984375,0.0,0.0,0.00046900997404,288.249267578125,294.1499938964844,289.7366638183594,285.4646911621094,290.2973327636719,291.0932006835937,289.7823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100061413832,5.935891334019061e-09,0.0010006082011386,-0.0146034182980656,0.0,0.0,0.0,-0.0077554914169013,60.0,0.0029334567952901,-0.0,-6.82641569937914e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079020,298.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.22589111328125,0.0,0.0,9.38897646847181e-05,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2272033691406,0.0,0.0,9.887065971270204e-05,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2283630371094,0.0,0.0,7.302565063582733e-05,297.9617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2252502441406,0.0,0.0,9.887041233014315e-05,298.1075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2216491699219,0.0,0.0,0.000468996935524,288.2481994628906,294.1499938964844,289.661376953125,285.44744873046875,290.2867431640625,290.79205322265625,289.7949523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941134542226,0.0,0.0,0.0,-0.007753730751574,60.0,-0.058055505156517,-0.0,-6.826001452964192e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079080,298.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.22589111328125,0.0,0.0,9.38897646847181e-05,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2272033691406,0.0,0.0,9.887065971270204e-05,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2283630371094,0.0,0.0,7.302565063582733e-05,297.9617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2252502441406,0.0,0.0,9.887041233014315e-05,298.1075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2216491699219,0.0,0.0,0.000468996935524,288.2481994628906,294.1499938964844,289.661376953125,285.44744873046875,290.2867431640625,290.79205322265625,289.7949523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941134542226,0.0,0.0,0.0,-0.007753730751574,60.0,-0.058055505156517,-0.0,-6.826001452964192e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079140,298.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2255249023437,0.0,0.0,9.388941543875262e-05,298.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2268371582031,0.0,0.0,9.887028863886373e-05,298.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2279968261719,0.0,0.0,7.3025374149438e-05,297.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2248840332031,0.0,0.0,9.887004853226244e-05,298.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2213134765625,0.0,0.0,0.000468995218398,288.2474365234375,294.1499938964844,289.6105041503906,285.4360046386719,290.2789001464844,290.6164855957031,289.8028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005782824009,5.9317106781975334e-09,0.0010005723452195,-0.0145924668759107,0.0,0.0,0.0,-0.0077534187585115,60.0,-0.0987749844789505,-0.0,-6.825927556519673e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079200,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.225341796875,0.0,0.0,9.388967737322672e-05,298.371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2266540527344,0.0,0.0,9.887056512525304e-05,298.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2278137207031,0.0,0.0,7.302557787625119e-05,297.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2247314453125,0.0,0.0,9.887032501865178e-05,298.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2211608886719,0.0,0.0,0.0004689965280704,288.2470397949219,294.1499938964844,289.5863647460937,285.4306030273437,290.2749938964844,290.539794921875,289.8064880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,-0.1179964244365692,-0.0,-6.825955267686369e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079260,298.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2247619628906,0.0,0.0,9.389231854584068e-05,298.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2260437011719,0.0,0.0,9.887334454106168e-05,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2272033691406,0.0,0.0,7.302762969629839e-05,298.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22412109375,0.0,0.0,9.88731044344604e-05,298.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2206115722656,0.0,0.0,0.0004690097412094,288.2458190917969,294.1499938964844,289.5116577148437,285.4140930175781,290.2621154785156,290.3257751464844,289.8170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,-0.1770161986351013,-0.0,-6.826305565255097e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079320,298.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2247619628906,0.0,0.0,9.389231854584068e-05,298.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2260437011719,0.0,0.0,9.887334454106168e-05,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2272033691406,0.0,0.0,7.302762969629839e-05,298.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22412109375,0.0,0.0,9.88731044344604e-05,298.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2206115722656,0.0,0.0,0.0004690097412094,288.2458190917969,294.1499938964844,289.5116577148437,285.4140930175781,290.2621154785156,290.3257751464844,289.8170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,-0.1770161986351013,-0.0,-6.826305565255097e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079380,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22412109375,0.0,0.0,9.389783372171225e-05,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2253723144531,0.0,0.0,9.887914347928016e-05,298.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2265014648437,0.0,0.0,7.303191523533314e-05,298.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2234802246094,0.0,0.0,9.887891064863652e-05,298.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.22003173828125,0.0,0.0,0.0004690373025368,288.2445373535156,294.1499938964844,289.4372863769531,285.3978271484375,290.2481384277344,290.1416320800781,289.8266906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,-0.2351988554000854,-0.0,-6.82707437249519e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079440,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22412109375,0.0,0.0,9.389783372171225e-05,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2253723144531,0.0,0.0,9.887914347928016e-05,298.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2265014648437,0.0,0.0,7.303191523533314e-05,298.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2234802246094,0.0,0.0,9.887891064863652e-05,298.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.22003173828125,0.0,0.0,0.0004690373025368,288.2445373535156,294.1499938964844,289.4372863769531,285.3978271484375,290.2481384277344,290.1416320800781,289.8266906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,-0.2351988554000854,-0.0,-6.82707437249519e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079500,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2237548828125,0.0,0.0,9.390169725520536e-05,298.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2250366210937,0.0,0.0,9.88832107395865e-05,298.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.22613525390625,0.0,0.0,7.303491292987019e-05,298.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.22314453125,0.0,0.0,9.888297790894283e-05,298.19384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2196960449219,0.0,0.0,0.0004690566274803,288.24383544921875,294.1499938964844,289.4001770019531,285.3897705078125,290.2407531738281,290.0587463378906,289.8312072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007022647187,5.946209746809927e-09,0.0010006963275372,-0.0146304490044713,0.0,0.0,0.0,-0.0077606067061424,60.0,-0.2639975249767303,-0.0,-6.827620069316255e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079560,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.223388671875,0.0,0.0,9.390630293637514e-05,298.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2246398925781,0.0,0.0,9.888806380331516e-05,298.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22576904296875,0.0,0.0,7.303849997697398e-05,298.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2227783203125,0.0,0.0,9.888783097267152e-05,298.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2193603515625,0.0,0.0,0.0004690796486102,288.2431640625,294.1499938964844,289.3631896972656,285.3817443847656,290.2331237792969,289.9810485839844,289.8355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007502278313,5.951812376281396e-09,0.0010007442906498,-0.0146451266482472,0.0,0.0,0.0,-0.0077633843757212,60.0,-0.2926120162010193,-0.0,-6.828273768633153e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079620,298.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.22265625,0.0,0.0,9.391775529365988e-05,298.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.223876953125,0.0,0.0,9.890012006508186e-05,298.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2249755859375,0.0,0.0,7.304740574909374e-05,298.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2220458984375,0.0,0.0,9.889989451039582e-05,298.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2186584472656,0.0,0.0,0.0004691368667408,288.2417297363281,294.1499938964844,289.2893981933594,285.3657531738281,290.217041015625,289.8388366699219,289.8437194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.9658100681758705e-09,0.0010008639656007,-0.014681794680655,0.0,0.0,0.0,-0.0077703231945633,60.0,-0.3493177890777588,-0.0,-6.829907306382665e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079680,298.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.22265625,0.0,0.0,9.391775529365988e-05,298.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.223876953125,0.0,0.0,9.890012006508186e-05,298.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2249755859375,0.0,0.0,7.304740574909374e-05,298.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2220458984375,0.0,0.0,9.889989451039582e-05,298.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2186584472656,0.0,0.0,0.0004691368667408,288.2417297363281,294.1499938964844,289.2893981933594,285.3657531738281,290.217041015625,289.8388366699219,289.8437194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.9658100681758705e-09,0.0010008639656007,-0.014681794680655,0.0,0.0,0.0,-0.0077703231945633,60.0,-0.3493177890777588,-0.0,-6.829907306382665e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079740,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2218322753906,0.0,0.0,9.393215441377832e-05,298.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2230529785156,0.0,0.0,9.891528316074982e-05,298.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2241516113281,0.0,0.0,7.305860344786197e-05,298.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22125244140625,0.0,0.0,9.891505760606378e-05,298.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2178955078125,0.0,0.0,0.0004692088405136,288.240234375,294.1499938964844,289.2159118652344,285.3498229980469,290.1999206542969,289.711181640625,289.8512268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280907258391,0.0,0.0,0.0,-0.0077790841460227,60.0,-0.4053661525249481,-0.0,-6.831970011944577e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079800,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2218322753906,0.0,0.0,9.393215441377832e-05,298.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2230529785156,0.0,0.0,9.891528316074982e-05,298.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2241516113281,0.0,0.0,7.305860344786197e-05,298.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22125244140625,0.0,0.0,9.891505760606378e-05,298.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2178955078125,0.0,0.0,0.0004692088405136,288.240234375,294.1499938964844,289.2159118652344,285.3498229980469,290.1999206542969,289.711181640625,289.8512268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280907258391,0.0,0.0,0.0,-0.0077790841460227,60.0,-0.4053661525249481,-0.0,-6.831970011944577e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079860,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2209777832031,0.0,0.0,9.394940570928156e-05,298.4418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2221984863281,0.0,0.0,9.893344395095482e-05,298.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2232666015625,0.0,0.0,7.307201303774491e-05,298.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22039794921875,0.0,0.0,9.893321839626878e-05,298.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.21710205078125,0.0,0.0,0.0004692949878517,288.2387084960937,294.1499938964844,289.1427307128906,285.3338623046875,290.18182373046875,289.59490966796875,289.8581237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004703401174538e-09,0.0010011965641751,-0.0147836804389953,0.0,0.0,0.0,-0.0077896043658256,60.0,-0.4608038961887359,-0.0,-6.834447674464172e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079920,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2209777832031,0.0,0.0,9.394940570928156e-05,298.4418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2221984863281,0.0,0.0,9.893344395095482e-05,298.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2232666015625,0.0,0.0,7.307201303774491e-05,298.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22039794921875,0.0,0.0,9.893321839626878e-05,298.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.21710205078125,0.0,0.0,0.0004692949878517,288.2387084960937,294.1499938964844,289.1427307128906,285.3338623046875,290.18182373046875,289.59490966796875,289.8581237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004703401174538e-09,0.0010011965641751,-0.0147836804389953,0.0,0.0,0.0,-0.0077896043658256,60.0,-0.4608038961887359,-0.0,-6.834447674464172e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079980,298.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2200927734375,0.0,0.0,9.39693272812292e-05,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2212829589844,0.0,0.0,9.895442053675652e-05,298.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.22235107421875,0.0,0.0,7.30875035515055e-05,298.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2195129394531,0.0,0.0,9.895419498207048e-05,298.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2162475585937,0.0,0.0,0.0004693945229519,288.2370910644531,294.1499938964844,289.0698547363281,285.3177795410156,290.1627502441406,289.4876708984375,289.8644714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292619785684565e-09,0.0010014064610004,-0.0148480143398046,0.0,0.0,0.0,-0.0078017790801823,60.0,-0.5156708359718323,-0.0,-6.8373154249457e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080040,298.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2200927734375,0.0,0.0,9.39693272812292e-05,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2212829589844,0.0,0.0,9.895442053675652e-05,298.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.22235107421875,0.0,0.0,7.30875035515055e-05,298.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2195129394531,0.0,0.0,9.895419498207048e-05,298.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2162475585937,0.0,0.0,0.0004693945229519,288.2370910644531,294.1499938964844,289.0698547363281,285.3177795410156,290.1627502441406,289.4876708984375,289.8644714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292619785684565e-09,0.0010014064610004,-0.0148480143398046,0.0,0.0,0.0,-0.0078017790801823,60.0,-0.5156708359718323,-0.0,-6.8373154249457e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080100,298.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2196044921875,0.0,0.0,9.398021938977764e-05,298.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2207946777344,0.0,0.0,9.896588744595648e-05,298.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.22186279296875,0.0,0.0,7.309597276616842e-05,298.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21905517578125,0.0,0.0,9.896566916722804e-05,298.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2158203125,0.0,0.0,0.0004694489762187,288.2362976074219,294.1499938964844,289.03350830078125,285.3096923828125,290.15283203125,289.43682861328125,289.8674621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015275329351,6.0427058912182474e-09,0.0010015214793384,-0.0148832332342863,0.0,0.0,0.0,-0.0078084440901875,60.0,-0.5429010391235352,-0.0,-6.83888572439173e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080160,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2191467285156,0.0,0.0,9.39916935749352e-05,298.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2203063964844,0.0,0.0,9.8977965535596e-05,298.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22137451171875,0.0,0.0,7.31048930902034e-05,298.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21856689453125,0.0,0.0,9.89777472568676e-05,298.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2153625488281,0.0,0.0,0.0004695062816608,288.2354431152344,294.1499938964844,288.9972839355469,285.3015441894531,290.1427001953125,289.3875732421875,289.8703308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016486048698,6.056869672477205e-09,0.0010016425512731,-0.0149203352630138,0.0,0.0,0.0,-0.0078154653310775,60.0,-0.570001482963562,-0.0,-6.84053986788058e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080220,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2181701660156,0.0,0.0,9.401620627613738e-05,298.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2193298339844,0.0,0.0,9.900378063321114e-05,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2203674316406,0.0,0.0,7.312395609915257e-05,298.07568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.21759033203125,0.0,0.0,9.900356235448272e-05,298.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.21441650390625,0.0,0.0,0.0004696287505794,288.2337646484375,294.1499938964844,288.92498779296875,285.2850646972656,290.1217346191406,289.2930603027344,289.8757019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.0871561124997706e-09,0.0010019015753641,-0.0149996746331453,0.0,0.0,0.0,-0.0078304801136255,60.0,-0.6238284111022949,-0.0,-6.844077660161929e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080280,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2181701660156,0.0,0.0,9.401620627613738e-05,298.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2193298339844,0.0,0.0,9.900378063321114e-05,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2203674316406,0.0,0.0,7.312395609915257e-05,298.07568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.21759033203125,0.0,0.0,9.900356235448272e-05,298.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.21441650390625,0.0,0.0,0.0004696287505794,288.2337646484375,294.1499938964844,288.92498779296875,285.2850646972656,290.1217346191406,289.2930603027344,289.8757019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.0871561124997706e-09,0.0010019015753641,-0.0149996746331453,0.0,0.0,0.0,-0.0078304801136255,60.0,-0.6238284111022949,-0.0,-6.844077660161929e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080340,298.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2171630859375,0.0,0.0,9.404242155142128e-05,298.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2182922363281,0.0,0.0,9.903138561639936e-05,298.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2193298339844,0.0,0.0,7.314434333238751e-05,298.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2165832519531,0.0,0.0,9.903117461362854e-05,298.24786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.21343994140625,0.0,0.0,0.0004697597178164,288.2320556640625,294.1499938964844,288.85302734375,285.268310546875,290.099853515625,289.2030639648437,289.8806457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119569295748306e-09,0.0010021787602454,-0.0150845842435956,0.0,0.0,0.0,-0.0078465482220053,60.0,-0.6771773099899292,-0.0,-6.847865563486266e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080400,298.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2171630859375,0.0,0.0,9.404242155142128e-05,298.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2182922363281,0.0,0.0,9.903138561639936e-05,298.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2193298339844,0.0,0.0,7.314434333238751e-05,298.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2165832519531,0.0,0.0,9.903117461362854e-05,298.24786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.21343994140625,0.0,0.0,0.0004697597178164,288.2320556640625,294.1499938964844,288.85302734375,285.268310546875,290.099853515625,289.2030639648437,289.8806457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119569295748306e-09,0.0010021787602454,-0.0150845842435956,0.0,0.0,0.0,-0.0078465482220053,60.0,-0.6771773099899292,-0.0,-6.847865563486266e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080460,298.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2160949707031,0.0,0.0,9.40695172175765e-05,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2172241210937,0.0,0.0,9.905992192216218e-05,298.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2182312011719,0.0,0.0,7.31654217815958e-05,298.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2155456542969,0.0,0.0,9.905971091939136e-05,298.2502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.21246337890625,0.0,0.0,0.0004698951088357,288.23028564453125,294.1499938964844,288.7813720703125,285.2511901855469,290.0770874023437,289.1166076660156,289.8851928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530842643264805e-09,0.0010024652583524,-0.015172379091382,0.0,0.0,0.0,-0.0078631630167365,60.0,-0.7300700545310974,-0.0,-6.851782785588513e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080520,298.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2160949707031,0.0,0.0,9.40695172175765e-05,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2172241210937,0.0,0.0,9.905992192216218e-05,298.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2182312011719,0.0,0.0,7.31654217815958e-05,298.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2155456542969,0.0,0.0,9.905971091939136e-05,298.2502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.21246337890625,0.0,0.0,0.0004698951088357,288.23028564453125,294.1499938964844,288.7813720703125,285.2511901855469,290.0770874023437,289.1166076660156,289.8851928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530842643264805e-09,0.0010024652583524,-0.015172379091382,0.0,0.0,0.0,-0.0078631630167365,60.0,-0.7300700545310974,-0.0,-6.851782785588513e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080580,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.21502685546875,0.0,0.0,9.409659105585888e-05,298.4538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.21612548828125,0.0,0.0,9.908842184813692e-05,298.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2171325683594,0.0,0.0,7.318647112697363e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2144775390625,0.0,0.0,9.908821812132372e-05,298.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2113952636719,0.0,0.0,0.0004700303543359,288.2284851074219,294.1499938964844,288.7099914550781,285.2336120605469,290.0534362792969,289.0330505371094,289.8893737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.1865672584815465e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,-0.0078797619789838,60.0,-0.7825211882591248,-0.0,-6.85569787606255e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080640,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.21502685546875,0.0,0.0,9.409659105585888e-05,298.4538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.21612548828125,0.0,0.0,9.908842184813692e-05,298.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2171325683594,0.0,0.0,7.318647112697363e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2144775390625,0.0,0.0,9.908821812132372e-05,298.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2113952636719,0.0,0.0,0.0004700303543359,288.2284851074219,294.1499938964844,288.7099914550781,285.2336120605469,290.0534362792969,289.0330505371094,289.8893737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.1865672584815465e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,-0.0078797619789838,60.0,-0.7825211882591248,-0.0,-6.85569787606255e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080700,298.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2144470214844,0.0,0.0,9.41098332987167e-05,298.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.215576171875,0.0,0.0,9.910236985888332e-05,298.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.216552734375,0.0,0.0,7.31967666069977e-05,298.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.21392822265625,0.0,0.0,9.910215885611252e-05,298.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2108764648437,0.0,0.0,0.0004700965073425,288.2275695800781,294.1499938964844,288.6744384765625,285.22467041015625,290.0412902832031,288.9921875,289.8913269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028978576883,6.202943936273186e-09,0.0010028916876763,-0.0153029896318912,0.0,0.0,0.0,-0.0078878803178668,60.0,-0.8085841536521912,-0.0,-6.857612788735423e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080760,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2138977050781,0.0,0.0,9.412273357156664e-05,298.4538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2149963378906,0.0,0.0,9.91159467957914e-05,298.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.21600341796875,0.0,0.0,7.320680015254766e-05,298.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2133483886719,0.0,0.0,9.91157430689782e-05,298.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2103271484375,0.0,0.0,0.0004701609432231,288.2266540527344,294.1499938964844,288.6389465332031,285.215576171875,290.0289306640625,288.95184326171875,289.8931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030342964455,6.218892067977322e-09,0.0010030280100181,-0.0153447668999433,0.0,0.0,0.0,-0.0078957872465252,60.0,-0.834540605545044,-0.0,-6.859478673959529e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080820,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2127685546875,0.0,0.0,9.414705709787086e-05,298.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2138366699219,0.0,0.0,9.914155816659333e-05,298.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2148132324219,0.0,0.0,7.322571764234453e-05,298.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21221923828125,0.0,0.0,9.914135443978012e-05,298.2548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.209228515625,0.0,0.0,0.0004702824808191,288.22479248046875,294.1499938964844,288.56817626953125,285.1969909667969,290.0035705566406,288.87255859375,289.8966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.2489582397518015e-09,0.001003285171464,-0.0154235260561108,0.0,0.0,0.0,-0.0079106921330094,60.0,-0.8861392140388489,-0.0,-6.862995860501543e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080880,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2127685546875,0.0,0.0,9.414705709787086e-05,298.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2138366699219,0.0,0.0,9.914155816659333e-05,298.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2148132324219,0.0,0.0,7.322571764234453e-05,298.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21221923828125,0.0,0.0,9.914135443978012e-05,298.2548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.209228515625,0.0,0.0,0.0004702824808191,288.22479248046875,294.1499938964844,288.56817626953125,285.1969909667969,290.0035705566406,288.87255859375,289.8966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.2489582397518015e-09,0.001003285171464,-0.0154235260561108,0.0,0.0,0.0,-0.0079106921330094,60.0,-0.8861392140388489,-0.0,-6.862995860501543e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080940,298.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2115783691406,0.0,0.0,9.416871034773068e-05,298.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.212646484375,0.0,0.0,9.916436101775616e-05,298.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.213623046875,0.0,0.0,7.324255420826375e-05,298.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2110595703125,0.0,0.0,9.916416456690058e-05,298.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2080993652344,0.0,0.0,0.0004703906597569,288.2229309082031,294.1499938964844,288.49774169921875,285.17779541015625,289.9774475097656,288.7948608398437,289.8999328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.2757035124150215e-09,0.0010035138111561,-0.0154935857281088,0.0,0.0,0.0,-0.0079239504411816,60.0,-0.9373210072517396,-0.0,-6.866125090709829e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081000,298.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2115783691406,0.0,0.0,9.416871034773068e-05,298.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.212646484375,0.0,0.0,9.916436101775616e-05,298.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.213623046875,0.0,0.0,7.324255420826375e-05,298.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2110595703125,0.0,0.0,9.916416456690058e-05,298.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2080993652344,0.0,0.0,0.0004703906597569,288.2229309082031,294.1499938964844,288.49774169921875,285.17779541015625,289.9774475097656,288.7948608398437,289.8999328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.2757035124150215e-09,0.0010035138111561,-0.0154935857281088,0.0,0.0,0.0,-0.0079239504411816,60.0,-0.9373210072517396,-0.0,-6.866125090709829e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
