time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12081060,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2103881835937,0.0,0.0,9.418689296580852e-05,298.4520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2114562988281,0.0,0.0,9.918350406223908e-05,298.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.21240234375,0.0,0.0,7.325669139390811e-05,298.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2098693847656,0.0,0.0,9.91833076113835e-05,298.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2069702148437,0.0,0.0,0.0004704814928118,288.22100830078125,294.1499938964844,288.4275817871094,285.1579284667969,289.95050048828125,288.71856689453125,289.9028625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.298118915282202e-09,0.0010037055471912,-0.0155523046851158,0.0,0.0,0.0,-0.0079350629821419,60.0,-0.988086998462677,-0.0,-6.868749125032991e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081120,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2103881835937,0.0,0.0,9.418689296580852e-05,298.4520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2114562988281,0.0,0.0,9.918350406223908e-05,298.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.21240234375,0.0,0.0,7.325669139390811e-05,298.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2098693847656,0.0,0.0,9.91833076113835e-05,298.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2069702148437,0.0,0.0,0.0004704814928118,288.22100830078125,294.1499938964844,288.4275817871094,285.1579284667969,289.95050048828125,288.71856689453125,289.9028625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.298118915282202e-09,0.0010037055471912,-0.0155523046851158,0.0,0.0,0.0,-0.0079350629821419,60.0,-0.988086998462677,-0.0,-6.868749125032991e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081180,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.20916748046875,0.0,0.0,9.420082642463969e-05,298.4509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.210205078125,0.0,0.0,9.919817239278927e-05,298.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2111511230469,0.0,0.0,7.326752529479563e-05,298.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2086486816406,0.0,0.0,9.91979832178913e-05,298.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2057800292969,0.0,0.0,0.0004705511091742,288.2190856933594,294.1499938964844,288.35772705078125,285.1373291015625,289.9227905273437,288.6434936523437,289.905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.31524432748165e-09,0.001003851997666,-0.0155971646308898,0.0,0.0,0.0,-0.0079435529187321,60.0,-1.0384371280670166,-0.0,-6.87075356609057e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081240,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.20916748046875,0.0,0.0,9.420082642463969e-05,298.4509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.210205078125,0.0,0.0,9.919817239278927e-05,298.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2111511230469,0.0,0.0,7.326752529479563e-05,298.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2086486816406,0.0,0.0,9.91979832178913e-05,298.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2057800292969,0.0,0.0,0.0004705511091742,288.2190856933594,294.1499938964844,288.35772705078125,285.1373291015625,289.9227905273437,288.6434936523437,289.905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.31524432748165e-09,0.001003851997666,-0.0155971646308898,0.0,0.0,0.0,-0.0079435529187321,60.0,-1.0384371280670166,-0.0,-6.87075356609057e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081300,298.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2085266113281,0.0,0.0,9.420597780263051e-05,298.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2095947265625,0.0,0.0,9.920360753312708e-05,298.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.21051025390625,0.0,0.0,7.327153434744105e-05,298.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2080383300781,0.0,0.0,9.920341108227149e-05,298.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2051696777344,0.0,0.0,0.000470576895168,288.2181091308594,294.1499938964844,288.3229064941406,285.1267395019531,289.9086608886719,288.6063537597656,289.9067687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039123008027,6.3215526147075715e-09,0.00100390589796,-0.0156136900186538,0.0,0.0,0.0,-0.0079466802999377,60.0,-1.0634547472000122,-0.0,-6.871491819993025e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081360,298.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2079162597656,0.0,0.0,9.42098122322932e-05,298.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2089538574219,0.0,0.0,9.920763841364531e-05,298.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2098693847656,0.0,0.0,7.327451749006286e-05,298.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2073974609375,0.0,0.0,9.920744196278974e-05,298.2575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2045593261719,0.0,0.0,0.0004705960163846,288.2171325683594,294.1499938964844,288.2881774902344,285.115966796875,289.89434814453125,288.5694885253906,289.907958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039521148428,6.326209334162057e-09,0.0010039457120001,-0.0156258884817361,0.0,0.0,0.0,-0.0079489890486001,60.0,-1.088367223739624,-0.0,-6.872036806271353e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081420,298.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2066345214844,0.0,0.0,9.421318100066856e-05,298.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2076721191406,0.0,0.0,9.921118180500343e-05,298.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2085876464844,0.0,0.0,7.327712955884635e-05,298.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2061462402344,0.0,0.0,9.921099263010548e-05,298.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2033386230469,0.0,0.0,0.0004706128675024,288.21514892578125,294.1499938964844,288.21893310546875,285.09375,289.8651428222656,288.4964599609375,289.91015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039859917014,6.330175938984439e-09,0.0010039797052741,-0.0156362783163785,0.0,0.0,0.0,-0.0079509550705552,60.0,-1.1378755569458008,-0.0,-6.87250150122054e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081480,298.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2066345214844,0.0,0.0,9.421318100066856e-05,298.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2076721191406,0.0,0.0,9.921118180500343e-05,298.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2085876464844,0.0,0.0,7.327712955884635e-05,298.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2061462402344,0.0,0.0,9.921099263010548e-05,298.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2033386230469,0.0,0.0,0.0004706128675024,288.21514892578125,294.1499938964844,288.21893310546875,285.09375,289.8651428222656,288.4964599609375,289.91015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039859917014,6.330175938984439e-09,0.0010039797052741,-0.0156362783163785,0.0,0.0,0.0,-0.0079509550705552,60.0,-1.1378755569458008,-0.0,-6.87250150122054e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081540,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2053527832031,0.0,0.0,9.421024878975004e-05,298.4466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.20635986328125,0.0,0.0,9.920809679897502e-05,298.841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.207275390625,0.0,0.0,7.327485218411312e-05,298.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2048645019531,0.0,0.0,9.920790762407704e-05,298.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2020874023437,0.0,0.0,0.0004705982573796,288.2131652832031,294.1499938964844,288.1499938964844,285.0706481933594,289.83526611328125,288.42431640625,289.9121398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100395292975,6.326302148806917e-09,0.0010039466433227,-0.0156261324882507,0.0,0.0,0.0,-0.0079490356147289,60.0,-1.186950445175171,-0.0,-6.872048174955125e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081600,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2053527832031,0.0,0.0,9.421024878975004e-05,298.4466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.20635986328125,0.0,0.0,9.920809679897502e-05,298.841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.207275390625,0.0,0.0,7.327485218411312e-05,298.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2048645019531,0.0,0.0,9.920790762407704e-05,298.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2020874023437,0.0,0.0,0.0004705982573796,288.2131652832031,294.1499938964844,288.1499938964844,285.0706481933594,289.83526611328125,288.42431640625,289.9121398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100395292975,6.326302148806917e-09,0.0010039466433227,-0.0156261324882507,0.0,0.0,0.0,-0.0079490356147289,60.0,-1.186950445175171,-0.0,-6.872048174955125e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081660,298.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2040405273437,0.0,0.0,9.419377602171151e-05,298.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2050476074219,0.0,0.0,9.91907509160228e-05,298.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2059326171875,0.0,0.0,7.326203922275454e-05,298.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2035522460937,0.0,0.0,9.919056174112484e-05,298.2580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2008361816406,0.0,0.0,0.0004705160099547,288.211181640625,294.1499938964844,288.08233642578125,285.046142578125,289.8046875,288.3531799316406,289.9139099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.3055529686550935e-09,0.0010037692263722,-0.015571778640151,0.0,0.0,0.0,-0.0079387491568923,60.0,-1.2352988719940186,-0.0,-6.869618829341563e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081720,298.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2040405273437,0.0,0.0,9.419377602171151e-05,298.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2050476074219,0.0,0.0,9.91907509160228e-05,298.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2059326171875,0.0,0.0,7.326203922275454e-05,298.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2035522460937,0.0,0.0,9.919056174112484e-05,298.2580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2008361816406,0.0,0.0,0.0004705160099547,288.211181640625,294.1499938964844,288.08233642578125,285.046142578125,289.8046875,288.3531799316406,289.9139099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.3055529686550935e-09,0.0010037692263722,-0.015571778640151,0.0,0.0,0.0,-0.0079387491568923,60.0,-1.2352988719940186,-0.0,-6.869618829341563e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081780,298.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2027282714844,0.0,0.0,9.415645035915075e-05,298.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2037048339844,0.0,0.0,9.915143164107576e-05,298.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.20458984375,0.0,0.0,7.323300087591633e-05,298.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2022399902344,0.0,0.0,9.91512497421354e-05,298.2581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1995544433594,0.0,0.0,0.0004703295417129,288.20916748046875,294.1499938964844,288.01678466796875,285.0198974609375,289.7734680175781,288.2834777832031,289.91552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033758589997,6.258813023407583e-09,0.0010033695725724,-0.0154493413865566,0.0,0.0,0.0,-0.0079155787825584,60.0,-1.2820546627044678,-0.0,-6.86414907136168e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081840,298.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2027282714844,0.0,0.0,9.415645035915075e-05,298.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2037048339844,0.0,0.0,9.915143164107576e-05,298.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.20458984375,0.0,0.0,7.323300087591633e-05,298.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2022399902344,0.0,0.0,9.91512497421354e-05,298.2581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1995544433594,0.0,0.0,0.0004703295417129,288.20916748046875,294.1499938964844,288.01678466796875,285.0198974609375,289.7734680175781,288.2834777832031,289.91552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033758589997,6.258813023407583e-09,0.0010033695725724,-0.0154493413865566,0.0,0.0,0.0,-0.0079155787825584,60.0,-1.2820546627044678,-0.0,-6.86414907136168e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081900,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2020568847656,0.0,0.0,9.413029329152778e-05,298.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2030334472656,0.0,0.0,9.912389214150608e-05,298.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.20391845703125,0.0,0.0,7.321265729842708e-05,298.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2015686035156,0.0,0.0,9.912371024256572e-05,298.2581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.19891357421875,0.0,0.0,0.000470198894618,288.2081298828125,294.1499938964844,287.9847717285156,285.0061340332031,289.75762939453125,288.2492980957031,289.916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030962293967,6.226114734886323e-09,0.0010030900593847,-0.0153636867180466,0.0,0.0,0.0,-0.0078993691131472,60.0,-1.3047384023666382,-0.0,-6.860323509272348e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081960,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2013854980469,0.0,0.0,9.409938502358273e-05,298.4411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2023620605469,0.0,0.0,9.909134678309783e-05,298.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2032165527344,0.0,0.0,7.318861753446981e-05,298.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2008972167969,0.0,0.0,9.909116488415748e-05,298.2581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1982421875,0.0,0.0,0.0004700445279013,288.2071228027344,294.1499938964844,287.9532165527344,284.99200439453125,289.7416687011719,288.21563720703125,289.9169311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002766075544,6.187495404930132e-09,0.0010027597891166,-0.0152625208720564,0.0,0.0,0.0,-0.0078802239149808,60.0,-1.3269747495651243,-0.0,-6.855806589101121e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082020,298.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20001220703125,0.0,0.0,9.402412979397924e-05,298.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.20098876953125,0.0,0.0,9.901208977680652e-05,298.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20184326171875,0.0,0.0,7.313008245546371e-05,298.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1995544433594,0.0,0.0,9.90119151538238e-05,298.2582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1969299316406,0.0,0.0,0.0004696686228271,288.2051086425781,294.1499938964844,287.8914794921875,284.962646484375,289.7093505859375,288.1498413085937,289.9181823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019622277468,6.093500815040897e-09,0.0010019561741501,-0.0150162950158119,0.0,0.0,0.0,-0.0078336270526051,60.0,-1.3701566457748413,-0.0,-6.844819466778064e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082080,298.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20001220703125,0.0,0.0,9.402412979397924e-05,298.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.20098876953125,0.0,0.0,9.901208977680652e-05,298.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20184326171875,0.0,0.0,7.313008245546371e-05,298.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1995544433594,0.0,0.0,9.90119151538238e-05,298.2582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1969299316406,0.0,0.0,0.0004696686228271,288.2051086425781,294.1499938964844,287.8914794921875,284.962646484375,289.7093505859375,288.1498413085937,289.9181823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019622277468,6.093500815040897e-09,0.0010019561741501,-0.0150162950158119,0.0,0.0,0.0,-0.0078336270526051,60.0,-1.3701566457748413,-0.0,-6.844819466778064e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082140,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1986694335937,0.0,0.0,9.393246000399812e-05,298.4372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1996154785156,0.0,0.0,9.891555237118156e-05,298.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2004699707031,0.0,0.0,7.305877807084471e-05,298.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1981811523437,0.0,0.0,9.89153777481988e-05,298.2582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1955871582031,0.0,0.0,0.0004692107031587,288.2030639648437,294.1499938964844,287.8314514160156,284.9319763183594,289.67657470703125,288.0862731933594,289.9192810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009836405515,5.979062134287005e-09,0.0010009775869548,-0.0147165097296237,0.0,0.0,0.0,-0.0077768946066498,60.0,-1.4116783142089844,-0.0,-6.831454157918415e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082200,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1986694335937,0.0,0.0,9.393246000399812e-05,298.4372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1996154785156,0.0,0.0,9.891555237118156e-05,298.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2004699707031,0.0,0.0,7.305877807084471e-05,298.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1981811523437,0.0,0.0,9.89153777481988e-05,298.2582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1955871582031,0.0,0.0,0.0004692107031587,288.2030639648437,294.1499938964844,287.8314514160156,284.9319763183594,289.67657470703125,288.0862731933594,289.9192810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009836405515,5.979062134287005e-09,0.0010009775869548,-0.0147165097296237,0.0,0.0,0.0,-0.0077768946066498,60.0,-1.4116783142089844,-0.0,-6.831454157918415e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082260,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.197265625,0.0,0.0,9.382647840538992e-05,298.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1982116699219,0.0,0.0,9.88039537332952e-05,298.8281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.19903564453125,0.0,0.0,7.297634874703363e-05,298.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1968078613281,0.0,0.0,9.880377911031246e-05,298.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1942443847656,0.0,0.0,0.0004686813626904,288.20098876953125,294.1499938964844,287.77294921875,284.9000549316406,289.6433410644531,288.02496337890625,289.9202575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998525492846,5.84680126536341e-09,0.0009998467285186,-0.0143700325861573,0.0,0.0,0.0,-0.0077113276347517,60.0,-1.451664686203003,-0.0,-6.81602401186865e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082320,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.197265625,0.0,0.0,9.382647840538992e-05,298.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1982116699219,0.0,0.0,9.88039537332952e-05,298.8281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.19903564453125,0.0,0.0,7.297634874703363e-05,298.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1968078613281,0.0,0.0,9.880377911031246e-05,298.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1942443847656,0.0,0.0,0.0004686813626904,288.20098876953125,294.1499938964844,287.77294921875,284.9000549316406,289.6433410644531,288.02496337890625,289.9202575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998525492846,5.84680126536341e-09,0.0009998467285186,-0.0143700325861573,0.0,0.0,0.0,-0.0077113276347517,60.0,-1.451664686203003,-0.0,-6.81602401186865e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082380,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.19586181640625,0.0,0.0,9.370836050948128e-05,298.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1968078613281,0.0,0.0,9.867957123788074e-05,298.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1976318359375,0.0,0.0,7.288447523023933e-05,298.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1954345703125,0.0,0.0,9.8679396614898e-05,298.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1929016113281,0.0,0.0,0.0004680913407355,288.1989440917969,294.1499938964844,287.7158203125,284.8670349121094,289.6097106933594,287.96588134765625,289.9210510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985921205952,5.699411609327853e-09,0.0009985864162445,-0.0139839183539152,0.0,0.0,0.0,-0.007638260256499,60.0,-1.490239500999451,-0.0,-6.798848772859857e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082440,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.19586181640625,0.0,0.0,9.370836050948128e-05,298.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1968078613281,0.0,0.0,9.867957123788074e-05,298.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1976318359375,0.0,0.0,7.288447523023933e-05,298.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1954345703125,0.0,0.0,9.8679396614898e-05,298.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1929016113281,0.0,0.0,0.0004680913407355,288.1989440917969,294.1499938964844,287.7158203125,284.8670349121094,289.6097106933594,287.96588134765625,289.9210510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985921205952,5.699411609327853e-09,0.0009985864162445,-0.0139839183539152,0.0,0.0,0.0,-0.007638260256499,60.0,-1.490239500999451,-0.0,-6.798848772859857e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082500,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1951599121094,0.0,0.0,9.36454307520762e-05,298.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.19610595703125,0.0,0.0,9.861329453997314e-05,298.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1969299316406,0.0,0.0,7.28355225874111e-05,298.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1947326660156,0.0,0.0,9.86131199169904e-05,298.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19219970703125,0.0,0.0,0.0004677769902627,288.1979064941406,294.1499938964844,287.687744140625,284.85015869140625,289.5927734375,287.9371643066406,289.9214172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979205206036,5.620889531599005e-09,0.0009979149326682,-0.013778212480247,0.0,0.0,0.0,-0.0075993333011865,60.0,-1.5090285539627075,-0.0,-6.789707640564302e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082560,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1944580078125,0.0,0.0,9.358029637951404e-05,298.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.19537353515625,0.0,0.0,9.854470408754425e-05,298.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1961975097656,0.0,0.0,7.278486009454355e-05,298.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19403076171875,0.0,0.0,9.85445367405191e-05,298.25848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1915283203125,0.0,0.0,0.0004674516385421,288.1968994140625,294.1499938964844,287.65997314453125,284.83306884765625,289.57574462890625,287.9089660644531,289.9217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972256375476,5.539628311623801e-09,0.0009972200496122,-0.0135653289034962,0.0,0.0,0.0,-0.0075590489432215,60.0,-1.5275182723999023,-0.0,-6.78025458000775e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082620,298.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.19305419921875,0.0,0.0,9.344446880277246e-05,298.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1939392089844,0.0,0.0,9.84016733127646e-05,298.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1947631835937,0.0,0.0,7.267922046594322e-05,298.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1925964355469,0.0,0.0,9.840150596573948e-05,298.2586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.19012451171875,0.0,0.0,0.0004667731991503,288.19482421875,294.1499938964844,287.605224609375,284.7981872558594,289.5414123535156,287.85406494140625,289.9223022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957764996215,5.37018474133788e-09,0.0009957711445167,-0.0131214251741766,0.0,0.0,0.0,-0.0074750483036041,60.0,-1.5636699199676514,-0.0,-6.76056330917163e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082680,298.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.19305419921875,0.0,0.0,9.344446880277246e-05,298.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1939392089844,0.0,0.0,9.84016733127646e-05,298.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1947631835937,0.0,0.0,7.267922046594322e-05,298.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1925964355469,0.0,0.0,9.840150596573948e-05,298.2586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.19012451171875,0.0,0.0,0.0004667731991503,288.19482421875,294.1499938964844,287.605224609375,284.7981872558594,289.5414123535156,287.85406494140625,289.9223022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957764996215,5.37018474133788e-09,0.0009957711445167,-0.0131214251741766,0.0,0.0,0.0,-0.0074750483036041,60.0,-1.5636699199676514,-0.0,-6.76056330917163e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082740,298.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1916198730469,0.0,0.0,9.33029004954733e-05,298.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1925048828125,0.0,0.0,9.82525962172076e-05,298.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933288574219,0.0,0.0,7.256911339936778e-05,298.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1911926269531,0.0,0.0,9.825242887018248e-05,298.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1887512207031,0.0,0.0,0.0004660660633817,288.1927490234375,294.1499938964844,287.5514221191406,284.7626037597656,289.5068054199219,287.8011169433594,289.9227600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942663600668,5.193592222951793e-09,0.0009942611213773,-0.0126587832346558,0.0,0.0,0.0,-0.0073875039815902,60.0,-1.5987955331802368,-0.0,-6.74007267775778e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082800,298.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1916198730469,0.0,0.0,9.33029004954733e-05,298.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1925048828125,0.0,0.0,9.82525962172076e-05,298.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933288574219,0.0,0.0,7.256911339936778e-05,298.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1911926269531,0.0,0.0,9.825242887018248e-05,298.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1887512207031,0.0,0.0,0.0004660660633817,288.1927490234375,294.1499938964844,287.5514221191406,284.7626037597656,289.5068054199219,287.8011169433594,289.9227600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942663600668,5.193592222951793e-09,0.0009942611213773,-0.0126587832346558,0.0,0.0,0.0,-0.0073875039815902,60.0,-1.5987955331802368,-0.0,-6.74007267775778e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082860,298.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.190185546875,0.0,0.0,9.315750503446908e-05,298.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1910705566406,0.0,0.0,9.809948824113236e-05,298.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1918640136719,0.0,0.0,7.245602319017053e-05,298.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18975830078125,0.0,0.0,9.809932089410722e-05,298.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1873474121094,0.0,0.0,0.0004653398063965,288.1907043457031,294.1499938964844,287.4984130859375,284.7263488769531,289.471923828125,287.75,289.923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927152423188,5.012230186451916e-09,0.0009927102364599,-0.0121836392208933,0.0,0.0,0.0,-0.0072975945658981,60.0,-1.6330379247665403,-0.0,-6.719059797433148e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082920,298.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.190185546875,0.0,0.0,9.315750503446908e-05,298.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1910705566406,0.0,0.0,9.809948824113236e-05,298.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1918640136719,0.0,0.0,7.245602319017053e-05,298.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18975830078125,0.0,0.0,9.809932089410722e-05,298.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1873474121094,0.0,0.0,0.0004653398063965,288.1907043457031,294.1499938964844,287.4984130859375,284.7263488769531,289.471923828125,287.75,289.923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927152423188,5.012230186451916e-09,0.0009927102364599,-0.0121836392208933,0.0,0.0,0.0,-0.0072975945658981,60.0,-1.6330379247665403,-0.0,-6.719059797433148e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082980,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1887512207031,0.0,0.0,9.301000682171434e-05,298.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1896057128906,0.0,0.0,9.794415382202716e-05,298.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1903991699219,0.0,0.0,7.234129589051008e-05,298.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1883239746094,0.0,0.0,9.794399375095963e-05,298.2592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1859436035156,0.0,0.0,0.0004646030138246,288.1886291503906,294.1499938964844,287.4460754394531,284.6895446777344,289.436767578125,287.7005310058594,289.92333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911417728289,4.828245803167874e-09,0.0009911369998008,-0.0117016155272722,0.0,0.0,0.0,-0.0072063854895532,60.0,-1.6665323972702026,-0.0,-6.69777762141166e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083040,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1887512207031,0.0,0.0,9.301000682171434e-05,298.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1896057128906,0.0,0.0,9.794415382202716e-05,298.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1903991699219,0.0,0.0,7.234129589051008e-05,298.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1883239746094,0.0,0.0,9.794399375095963e-05,298.2592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1859436035156,0.0,0.0,0.0004646030138246,288.1886291503906,294.1499938964844,287.4460754394531,284.6895446777344,289.436767578125,287.7005310058594,289.92333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911417728289,4.828245803167874e-09,0.0009911369998008,-0.0117016155272722,0.0,0.0,0.0,-0.0072063854895532,60.0,-1.6665323972702026,-0.0,-6.69777762141166e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083100,298.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1880187988281,0.0,0.0,9.293594484915955e-05,298.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1889038085937,0.0,0.0,9.786616283236071e-05,298.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1896667480469,0.0,0.0,7.228369213407859e-05,298.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1875915527344,0.0,0.0,9.78660027612932e-05,298.2593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18524169921875,0.0,0.0,0.0004642330750357,288.1875915527344,294.1499938964844,287.42010498046875,284.6709899902344,289.4190979003906,287.6764221191406,289.92340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990351778455,4.735869918448543e-09,0.0009903471218422,-0.0114595955237746,0.0,0.0,0.0,-0.0071605909615755,60.0,-1.6830345392227173,-0.0,-6.687104558977809e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083160,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1872863769531,0.0,0.0,9.286192653235048e-05,298.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.18817138671875,0.0,0.0,9.778822277439758e-05,298.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1889343261719,0.0,0.0,7.222612475743517e-05,298.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1868896484375,0.0,0.0,9.778806270333008e-05,298.259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1845397949219,0.0,0.0,0.0004638633399736,288.18658447265625,294.1499938964844,287.3942565917969,284.6523132324219,289.4013671875,287.6527099609375,289.9234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895622497424,4.643549100791233e-09,0.0009895575931295,-0.0112177180126309,0.0,0.0,0.0,-0.0071148234419524,60.0,-1.6993907690048218,-0.0,-6.676446417941406e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083220,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18585205078125,0.0,0.0,9.27145592868328e-05,298.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.18670654296875,0.0,0.0,9.763302659848704e-05,298.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1874389648437,0.0,0.0,7.211149932118133e-05,298.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1854248046875,0.0,0.0,9.763287380337717e-05,298.25982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18310546875,0.0,0.0,0.0004631272167898,288.1845092773437,294.1499938964844,287.3428039550781,284.61474609375,289.3657531738281,287.60626220703125,289.9234924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.4597370241206136e-09,0.0009879858698695,-0.0107361301779747,0.0,0.0,0.0,-0.007023699581623,60.0,-1.731791853904724,-0.0,-6.655250928133682e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
