time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12083280,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18585205078125,0.0,0.0,9.27145592868328e-05,298.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.18670654296875,0.0,0.0,9.763302659848704e-05,298.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1874389648437,0.0,0.0,7.211149932118133e-05,298.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1854248046875,0.0,0.0,9.763287380337717e-05,298.25982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18310546875,0.0,0.0,0.0004631272167898,288.1845092773437,294.1499938964844,287.3428039550781,284.61474609375,289.3657531738281,287.60626220703125,289.9234924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.4597370241206136e-09,0.0009879858698695,-0.0107361301779747,0.0,0.0,0.0,-0.007023699581623,60.0,-1.731791853904724,-0.0,-6.655250928133682e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083340,298.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.18438720703125,0.0,0.0,9.256903285859153e-05,298.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1852111816406,0.0,0.0,9.747978765517472e-05,298.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1859741210937,0.0,0.0,7.199831452453509e-05,298.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1839599609375,0.0,0.0,9.747963486006483e-05,298.2601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1816711425781,0.0,0.0,0.0004624003195203,288.1824645996094,294.1499938964844,287.2915954589844,284.5769348144531,289.32989501953125,287.56109619140625,289.9234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.278233323162794e-09,0.0009864337043836,-0.0102605829015374,0.0,0.0,0.0,-0.0069337198510766,60.0,-1.7638335227966309,-0.0,-6.63435528736045e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083400,298.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.18438720703125,0.0,0.0,9.256903285859153e-05,298.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1852111816406,0.0,0.0,9.747978765517472e-05,298.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1859741210937,0.0,0.0,7.199831452453509e-05,298.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1839599609375,0.0,0.0,9.747963486006483e-05,298.2601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1816711425781,0.0,0.0,0.0004624003195203,288.1824645996094,294.1499938964844,287.2915954589844,284.5769348144531,289.32989501953125,287.56109619140625,289.9234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.278233323162794e-09,0.0009864337043836,-0.0102605829015374,0.0,0.0,0.0,-0.0069337198510766,60.0,-1.7638335227966309,-0.0,-6.63435528736045e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083460,298.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.18292236328125,0.0,0.0,9.24263076740317e-05,298.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1837463378906,0.0,0.0,9.732948092278092e-05,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1844787597656,0.0,0.0,7.188729796325788e-05,298.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1825256347656,0.0,0.0,9.732932812767105e-05,298.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.18023681640625,0.0,0.0,0.0004616873629856,288.1803894042969,294.1499938964844,287.24041748046875,284.5389709472656,289.2938232421875,287.51708984375,289.9233093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849155321717,4.100208172985731e-09,0.0009849114576354,-0.0097941448912024,0.0,0.0,0.0,-0.0068454653955996,60.0,-1.7956445217132568,-0.0,-6.61389165657056e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083520,298.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.18292236328125,0.0,0.0,9.24263076740317e-05,298.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1837463378906,0.0,0.0,9.732948092278092e-05,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1844787597656,0.0,0.0,7.188729796325788e-05,298.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1825256347656,0.0,0.0,9.732932812767105e-05,298.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.18023681640625,0.0,0.0,0.0004616873629856,288.1803894042969,294.1499938964844,287.24041748046875,284.5389709472656,289.2938232421875,287.51708984375,289.9233093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849155321717,4.100208172985731e-09,0.0009849114576354,-0.0097941448912024,0.0,0.0,0.0,-0.0068454653955996,60.0,-1.7956445217132568,-0.0,-6.61389165657056e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083580,298.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.18145751953125,0.0,0.0,9.228714043274522e-05,298.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1822509765625,0.0,0.0,9.718293586047366e-05,298.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1829833984375,0.0,0.0,7.177906081778929e-05,298.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1810302734375,0.0,0.0,9.718279034132138e-05,298.26080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1788024902344,0.0,0.0,0.000460992247099,288.1783447265625,294.1499938964844,287.189208984375,284.5009460449219,289.257568359375,287.4741516113281,289.9231262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926633684869785e-09,0.0009834271622821,-0.009339359588921,0.0,0.0,0.0,-0.0067594167776405,60.0,-1.8273483514785769,-0.0,-6.593969459345318e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083640,298.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.18145751953125,0.0,0.0,9.228714043274522e-05,298.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1822509765625,0.0,0.0,9.718293586047366e-05,298.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1829833984375,0.0,0.0,7.177906081778929e-05,298.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1810302734375,0.0,0.0,9.718279034132138e-05,298.26080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1788024902344,0.0,0.0,0.000460992247099,288.1783447265625,294.1499938964844,287.189208984375,284.5009460449219,289.257568359375,287.4741516113281,289.9231262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926633684869785e-09,0.0009834271622821,-0.009339359588921,0.0,0.0,0.0,-0.0067594167776405,60.0,-1.8273483514785769,-0.0,-6.593969459345318e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083700,298.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1806945800781,0.0,0.0,9.221921936841682e-05,298.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1815185546875,0.0,0.0,9.711140592116864e-05,298.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1822509765625,0.0,0.0,7.172622281359509e-05,298.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1802978515625,0.0,0.0,9.711126040201634e-05,298.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1780700683594,0.0,0.0,0.0004606529255397,288.1773376464844,294.1499938964844,287.1635131835937,284.4819641113281,289.2393493652344,287.4530639648437,289.9229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827064350247,3.841909901325381e-09,0.0009827025933191,-0.0091173723340034,0.0,0.0,0.0,-0.0067174150608479,60.0,-1.843199253082276,-0.0,-6.584256340147476e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083760,298.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1799621582031,0.0,0.0,9.21522077987902e-05,298.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1807861328125,0.0,0.0,9.704083640826866e-05,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1814880371094,0.0,0.0,7.167410512920469e-05,298.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1795654296875,0.0,0.0,9.704069088911638e-05,298.2611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1773681640625,0.0,0.0,0.0004603182023856,288.1763000488281,294.1499938964844,287.13775634765625,284.4629821777344,289.2210693359375,287.4321594238281,289.9228210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819916449487,3.75832609478266e-09,0.0009819878032431,-0.0088983699679374,0.0,0.0,0.0,-0.0066759786568582,60.0,-1.8590649366378784,-0.0,-6.574681066240373e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083820,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1784973144531,0.0,0.0,9.202197543345392e-05,298.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1792907714844,0.0,0.0,9.690369915915652e-05,298.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.17999267578125,0.0,0.0,7.157281652325764e-05,298.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1781005859375,0.0,0.0,9.690355364000423e-05,298.261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1759033203125,0.0,0.0,0.0004596677317749,288.1742553710937,294.1499938964844,287.0859375,284.4251403808594,289.18438720703125,287.3910217285156,289.9224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806024609133,3.5958926947188274e-09,0.0009805988520383,-0.0084727657958865,0.0,0.0,0.0,-0.0065954537130892,60.0,-1.8909119367599487,-0.0,-6.556092557730153e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083880,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1784973144531,0.0,0.0,9.202197543345392e-05,298.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1792907714844,0.0,0.0,9.690369915915652e-05,298.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.17999267578125,0.0,0.0,7.157281652325764e-05,298.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1781005859375,0.0,0.0,9.690355364000423e-05,298.261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1759033203125,0.0,0.0,0.0004596677317749,288.1742553710937,294.1499938964844,287.0859375,284.4251403808594,289.18438720703125,287.3910217285156,289.9224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806024609133,3.5958926947188274e-09,0.0009805988520383,-0.0084727657958865,0.0,0.0,0.0,-0.0065954537130892,60.0,-1.8909119367599487,-0.0,-6.556092557730153e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083940,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.177001953125,0.0,0.0,9.189698175759986e-05,298.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.17779541015625,0.0,0.0,9.677206980995834e-05,298.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1784973144531,0.0,0.0,7.147558790165931e-05,298.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1766052246094,0.0,0.0,9.677192429080606e-05,298.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1744689941406,0.0,0.0,0.0004590433381963,288.1722106933594,294.1499938964844,287.0336303710937,284.38751220703125,289.1474609375,287.3506164550781,289.92205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792690398171,3.4399760817649394e-09,0.0009792655473574,-0.0080642327666282,0.0,0.0,0.0,-0.006518158596009,60.0,-1.9230090379714968,-0.0,-6.538274277545497e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084000,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.177001953125,0.0,0.0,9.189698175759986e-05,298.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.17779541015625,0.0,0.0,9.677206980995834e-05,298.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1784973144531,0.0,0.0,7.147558790165931e-05,298.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1766052246094,0.0,0.0,9.677192429080606e-05,298.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1744689941406,0.0,0.0,0.0004590433381963,288.1722106933594,294.1499938964844,287.0336303710937,284.38751220703125,289.1474609375,287.3506164550781,289.92205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792690398171,3.4399760817649394e-09,0.0009792655473574,-0.0080642327666282,0.0,0.0,0.0,-0.006518158596009,60.0,-1.9230090379714968,-0.0,-6.538274277545497e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084060,298.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1755065917969,0.0,0.0,9.177748142974453e-05,298.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1763000488281,0.0,0.0,9.664623212302104e-05,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.177001953125,0.0,0.0,7.138264481909573e-05,298.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1751403808594,0.0,0.0,9.664608660386877e-05,298.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1730041503906,0.0,0.0,0.0004584464186336,288.170166015625,294.1499938964844,286.98065185546875,284.3501892089844,289.1103210449219,287.3108825683594,289.92156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779941756278,3.290913763720482e-09,0.0009779909159988,-0.0076736556366086,0.0,0.0,0.0,-0.0064442618750035,60.0,-1.955460548400879,-0.0,-6.52126246336593e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084120,298.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1755065917969,0.0,0.0,9.177748142974453e-05,298.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1763000488281,0.0,0.0,9.664623212302104e-05,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.177001953125,0.0,0.0,7.138264481909573e-05,298.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1751403808594,0.0,0.0,9.664608660386877e-05,298.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1730041503906,0.0,0.0,0.0004584464186336,288.170166015625,294.1499938964844,286.98065185546875,284.3501892089844,289.1103210449219,287.3108825683594,289.92156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779941756278,3.290913763720482e-09,0.0009779909159988,-0.0076736556366086,0.0,0.0,0.0,-0.0064442618750035,60.0,-1.955460548400879,-0.0,-6.52126246336593e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084180,298.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.17401123046875,0.0,0.0,9.166402742266656e-05,298.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1748046875,0.0,0.0,9.652676089899614e-05,298.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.17547607421875,0.0,0.0,7.129440200515091e-05,298.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17364501953125,0.0,0.0,9.652661537984386e-05,298.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1715393066406,0.0,0.0,0.0004578797379508,288.16815185546875,294.1499938964844,286.9268493652344,284.3132629394531,289.07293701171875,287.2716979980469,289.9210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767838055267,3.149389637968624e-09,0.0009767806623131,-0.0073028276674449,0.0,0.0,0.0,-0.0063741020858287,60.0,-1.9884042739868164,-0.0,-6.505131011635967e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084240,298.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.17401123046875,0.0,0.0,9.166402742266656e-05,298.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1748046875,0.0,0.0,9.652676089899614e-05,298.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.17547607421875,0.0,0.0,7.129440200515091e-05,298.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17364501953125,0.0,0.0,9.652661537984386e-05,298.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1715393066406,0.0,0.0,0.0004578797379508,288.16815185546875,294.1499938964844,286.9268493652344,284.3132629394531,289.07293701171875,287.2716979980469,289.9210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767838055267,3.149389637968624e-09,0.0009767806623131,-0.0073028276674449,0.0,0.0,0.0,-0.0063741020858287,60.0,-1.9884042739868164,-0.0,-6.505131011635967e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084300,298.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1732788085937,0.0,0.0,9.16094722924754e-05,298.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1740417480469,0.0,0.0,9.646930993767457e-05,298.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1747131347656,0.0,0.0,7.1251968620345e-05,298.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17291259765625,0.0,0.0,9.646917169447988e-05,298.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1708068847656,0.0,0.0,0.0004576072096824,288.1671447753906,294.1499938964844,286.8996276855469,284.2949523925781,289.0541381835937,287.2522888183594,289.9207458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762017289176,3.081334520871337e-09,0.0009761986439116,-0.0071245050057768,0.0,0.0,0.0,-0.0063403635285794,60.0,-2.005077123641968,-0.0,-6.497381122017032e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084360,298.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1725158691406,0.0,0.0,9.155667066806927e-05,298.3974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1732788085937,0.0,0.0,9.641369979362936e-05,298.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1739807128906,0.0,0.0,7.121089583961293e-05,298.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1721496582031,0.0,0.0,9.641356155043468e-05,298.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1700744628906,0.0,0.0,0.0004573434707708,288.1661071777344,294.1499938964844,286.87213134765625,284.2767944335937,289.0353088378906,287.2330017089844,289.9204406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756383369676,3.015460547928228e-09,0.0009756353683769,-0.0069518969394266,0.0,0.0,0.0,-0.0063077071681618,60.0,-2.021923780441284,-0.0,-6.489884185612027e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084420,298.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1710205078125,0.0,0.0,9.14556803763844e-05,298.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1717834472656,0.0,0.0,9.630735439714044e-05,298.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1724548339844,0.0,0.0,7.113235187716782e-05,298.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.170654296875,0.0,0.0,9.63072234299034e-05,298.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1686096191406,0.0,0.0,0.0004568390140775,288.1640930175781,294.1499938964844,286.8162841796875,284.2408752441406,288.9974060058594,287.1946716308594,289.9197692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745608549565,2.889473327272185e-09,0.0009745580027811,-0.006621774751693,0.0,0.0,0.0,-0.0062452494166791,60.0,-2.0561065673828125,-0.0,-6.475557512430896e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084480,298.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1710205078125,0.0,0.0,9.14556803763844e-05,298.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1717834472656,0.0,0.0,9.630735439714044e-05,298.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1724548339844,0.0,0.0,7.113235187716782e-05,298.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.170654296875,0.0,0.0,9.63072234299034e-05,298.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1686096191406,0.0,0.0,0.0004568390140775,288.1640930175781,294.1499938964844,286.8162841796875,284.2408752441406,288.9974060058594,287.1946716308594,289.9197692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745608549565,2.889473327272185e-09,0.0009745580027811,-0.006621774751693,0.0,0.0,0.0,-0.0062452494166791,60.0,-2.0561065673828125,-0.0,-6.475557512430896e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084540,298.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1695251464844,0.0,0.0,9.13618496269919e-05,298.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1702575683594,0.0,0.0,9.620854689273985e-05,298.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1709289550781,0.0,0.0,7.105936674633995e-05,298.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1691589355469,0.0,0.0,9.620841592550278e-05,298.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1671447753906,0.0,0.0,0.0004563703259918,288.1620788574219,294.1499938964844,286.7592163085937,284.20556640625,288.959228515625,287.1566772460937,289.9190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735596249811,2.7724051943067707e-09,0.000973556889221,-0.006315020378679,0.0,0.0,0.0,-0.0061872135847806,60.0,-2.0911831855773926,-0.0,-6.46225899458841e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084600,298.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1695251464844,0.0,0.0,9.13618496269919e-05,298.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1702575683594,0.0,0.0,9.620854689273985e-05,298.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1709289550781,0.0,0.0,7.105936674633995e-05,298.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1691589355469,0.0,0.0,9.620841592550278e-05,298.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1671447753906,0.0,0.0,0.0004563703259918,288.1620788574219,294.1499938964844,286.7592163085937,284.20556640625,288.959228515625,287.1566772460937,289.9190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735596249811,2.7724051943067707e-09,0.000973556889221,-0.006315020378679,0.0,0.0,0.0,-0.0061872135847806,60.0,-2.0911831855773926,-0.0,-6.46225899458841e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084660,298.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.16802978515625,0.0,0.0,9.127464727498592e-05,298.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16876220703125,0.0,0.0,9.611671703169122e-05,298.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1694030761719,0.0,0.0,7.099154026946053e-05,298.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.16766357421875,0.0,0.0,9.611658606445415e-05,298.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1656494140625,0.0,0.0,0.0004559347580652,288.1600646972656,294.1499938964844,286.70074462890625,284.1709289550781,288.9207763671875,287.1188049316406,289.9183044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726290591061,2.6635991190460118e-09,0.0009726264397613,-0.0060299136675894,0.0,0.0,0.0,-0.0061332732439041,60.0,-2.1270623207092285,-0.0,-6.449911182926371e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084720,298.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.16802978515625,0.0,0.0,9.127464727498592e-05,298.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16876220703125,0.0,0.0,9.611671703169122e-05,298.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1694030761719,0.0,0.0,7.099154026946053e-05,298.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.16766357421875,0.0,0.0,9.611658606445415e-05,298.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1656494140625,0.0,0.0,0.0004559347580652,288.1600646972656,294.1499938964844,286.70074462890625,284.1709289550781,288.9207763671875,287.1188049316406,289.9183044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726290591061,2.6635991190460118e-09,0.0009726264397613,-0.0060299136675894,0.0,0.0,0.0,-0.0061332732439041,60.0,-2.1270623207092285,-0.0,-6.449911182926371e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084780,298.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16650390625,0.0,0.0,9.119499009102584e-05,298.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.167236328125,0.0,0.0,9.60328325163573e-05,298.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1678771972656,0.0,0.0,7.092958549037576e-05,298.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1661682128906,0.0,0.0,9.603270154912023e-05,298.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1641845703125,0.0,0.0,0.0004555368504952,288.1580505371094,294.1499938964844,286.6407165527344,284.1370849609375,288.8819580078125,287.0810546875,289.91748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717789362184,2.564195744625408e-09,0.0009717763750813,-0.0057694441638886,0.0,0.0,0.0,-0.0060839946381747,60.0,-2.164074182510376,-0.0,-6.43864126459448e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084840,298.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16650390625,0.0,0.0,9.119499009102584e-05,298.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.167236328125,0.0,0.0,9.60328325163573e-05,298.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1678771972656,0.0,0.0,7.092958549037576e-05,298.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1661682128906,0.0,0.0,9.603270154912023e-05,298.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1641845703125,0.0,0.0,0.0004555368504952,288.1580505371094,294.1499938964844,286.6407165527344,284.1370849609375,288.8819580078125,287.0810546875,289.91748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717789362184,2.564195744625408e-09,0.0009717763750813,-0.0057694441638886,0.0,0.0,0.0,-0.0060839946381747,60.0,-2.164074182510376,-0.0,-6.43864126459448e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084900,298.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.165771484375,0.0,0.0,9.115807188209146e-05,298.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1664733886719,0.0,0.0,9.599395707482472e-05,298.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1671142578125,0.0,0.0,7.090087456163019e-05,298.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1654052734375,0.0,0.0,9.599382610758768e-05,298.2627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1634521484375,0.0,0.0,0.0004553524486254,288.15704345703125,294.1499938964844,286.610107421875,284.1204528808594,288.8624267578125,287.0621643066406,289.91705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971384870354,2.518121711148069e-09,0.0009713823674246,-0.0056487144902348,0.0,0.0,0.0,-0.006061153486371,60.0,-2.1830129623413086,-0.0,-6.433420907114852e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084960,298.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1650085449219,0.0,0.0,9.112303087022156e-05,298.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.16571044921875,0.0,0.0,9.595705341780558e-05,298.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1663513183594,0.0,0.0,7.087361154844984e-05,298.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1646728515625,0.0,0.0,9.595692245056851e-05,298.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1626892089844,0.0,0.0,0.0004551773890852,288.15606689453125,294.1499938964844,286.5790405273437,284.1040344238281,288.8428039550781,287.0432434082031,289.9166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710107697173,2.4743809223792823e-09,0.0009710082667879,-0.005534098483622,0.0,0.0,0.0,-0.0060394690372049,60.0,-2.202225923538208,-0.0,-6.428467003161131e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085020,298.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1635131835937,0.0,0.0,9.105880599236116e-05,298.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1642150878906,0.0,0.0,9.588941611582412e-05,298.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1648254394531,0.0,0.0,7.082366209942847e-05,298.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.16314697265625,0.0,0.0,9.588929242454468e-05,298.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1612243652344,0.0,0.0,0.0004548566066659,288.154052734375,294.1499938964844,286.5155029296875,284.0718688964844,288.8032531738281,287.0052490234375,289.9157409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703251416794,2.394213494127939e-09,0.0009703227551653,-0.0053240312263369,0.0,0.0,0.0,-0.0059997267089784,60.0,-2.24157977104187,-0.0,-6.419391951340003e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085080,298.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1635131835937,0.0,0.0,9.105880599236116e-05,298.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1642150878906,0.0,0.0,9.588941611582412e-05,298.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1648254394531,0.0,0.0,7.082366209942847e-05,298.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.16314697265625,0.0,0.0,9.588929242454468e-05,298.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1612243652344,0.0,0.0,0.0004548566066659,288.154052734375,294.1499938964844,286.5155029296875,284.0718688964844,288.8032531738281,287.0052490234375,289.9157409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703251416794,2.394213494127939e-09,0.0009703227551653,-0.0053240312263369,0.0,0.0,0.0,-0.0059997267089784,60.0,-2.24157977104187,-0.0,-6.419391951340003e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085140,298.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1619873046875,0.0,0.0,9.100236638914794e-05,298.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1626892089844,0.0,0.0,9.582997881807388e-05,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1632995605469,0.0,0.0,7.077975897118449e-05,298.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1616516113281,0.0,0.0,9.582985512679444e-05,298.2621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.15972900390625,0.0,0.0,0.0004545746778603,288.1520690917969,294.1499938964844,286.45001220703125,284.0406494140625,288.7632751464844,286.9668273925781,289.9147644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697224595583,2.3237436419520922e-09,0.0009697201312519,-0.0051393755711615,0.0,0.0,0.0,-0.0059647914022207,60.0,-2.282547235488892,-0.0,-6.411419661844775e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085200,298.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1619873046875,0.0,0.0,9.100236638914794e-05,298.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1626892089844,0.0,0.0,9.582997881807388e-05,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1632995605469,0.0,0.0,7.077975897118449e-05,298.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1616516113281,0.0,0.0,9.582985512679444e-05,298.2621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.15972900390625,0.0,0.0,0.0004545746778603,288.1520690917969,294.1499938964844,286.45001220703125,284.0406494140625,288.7632751464844,286.9668273925781,289.9147644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697224595583,2.3237436419520922e-09,0.0009697201312519,-0.0051393755711615,0.0,0.0,0.0,-0.0059647914022207,60.0,-2.282547235488892,-0.0,-6.411419661844775e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085260,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.16046142578125,0.0,0.0,9.094450797419996e-05,298.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1611633300781,0.0,0.0,9.576905722497032e-05,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1617736816406,0.0,0.0,7.073475717334077e-05,298.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1601257324219,0.0,0.0,9.576893353369088e-05,298.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1582336425781,0.0,0.0,0.0004542857059277,288.15008544921875,294.1499938964844,286.3788146972656,284.008544921875,288.7228698730469,286.9279479980469,289.9137878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691047598607,2.251514974460633e-09,0.000969102489762,-0.0049501094035804,0.0,0.0,0.0,-0.0059289848431944,60.0,-2.32568359375,-0.0,-6.40325410472542e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085320,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.16046142578125,0.0,0.0,9.094450797419996e-05,298.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1611633300781,0.0,0.0,9.576905722497032e-05,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1617736816406,0.0,0.0,7.073475717334077e-05,298.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1601257324219,0.0,0.0,9.576893353369088e-05,298.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1582336425781,0.0,0.0,0.0004542857059277,288.15008544921875,294.1499938964844,286.3788146972656,284.008544921875,288.7228698730469,286.9279479980469,289.9137878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691047598607,2.251514974460633e-09,0.000969102489762,-0.0049501094035804,0.0,0.0,0.0,-0.0059289848431944,60.0,-2.32568359375,-0.0,-6.40325410472542e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085380,298.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1595458984375,0.0,0.0,9.09044247237034e-05,298.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1602478027344,0.0,0.0,9.572684939485045e-05,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1608581542969,0.0,0.0,7.070357969496399e-05,298.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1592102050781,0.0,0.0,9.5726725703571e-05,298.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1573486328125,0.0,0.0,0.0004540854715742,288.1488647460937,294.1499938964844,286.33123779296875,283.98779296875,288.6980285644531,286.904052734375,289.9131774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968676933553,2.2014856604357647e-09,0.0009686747216619,-0.0048190136440098,0.0,0.0,0.0,-0.0059041827917099,60.0,-2.3541676998138428,-0.0,-6.397601026719715e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085440,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1589660644531,0.0,0.0,9.0877634647768e-05,298.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1596374511719,0.0,0.0,9.569863323122264e-05,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1602478027344,0.0,0.0,7.068274135235697e-05,298.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1586303710937,0.0,0.0,9.56985095399432e-05,298.2613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1567687988281,0.0,0.0,0.0004539516812656,288.1481018066406,294.1499938964844,286.2987670898437,283.973876953125,288.6818542480469,286.88848876953125,289.9127502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968390959315,2.168051294049178e-09,0.0009683887474238,-0.0047314036637544,0.0,0.0,0.0,-0.0058876080438494,60.0,-2.373595714569092,-0.0,-6.393825202621883e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
