time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12085500,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.158203125,0.0,0.0,9.084420889848845e-05,298.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.15887451171875,0.0,0.0,9.56634321482852e-05,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.15948486328125,0.0,0.0,7.065674435580149e-05,298.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1578674316406,0.0,0.0,9.566330845700576e-05,298.2610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.156005859375,0.0,0.0,0.0004537846834864,288.1471252441406,294.1499938964844,286.255615234375,283.95556640625,288.6610717773437,286.8684997558594,289.9122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680340881459,2.1263300009621844e-09,0.0009680319926701,-0.0046220775693655,0.0,0.0,0.0,-0.0058669247664511,60.0,-2.399523973464966,-0.0,-6.389114304283794e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085560,298.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1574401855469,0.0,0.0,9.081274038180708e-05,298.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1581115722656,0.0,0.0,9.56302901613526e-05,298.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1587219238281,0.0,0.0,7.063226803438738e-05,298.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1571044921875,0.0,0.0,9.563017374603078e-05,298.26080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1552734375,0.0,0.0,0.0004536274936981,288.1461181640625,294.1499938964844,286.21051025390625,283.9366455078125,288.6401062011719,286.84832763671875,289.91168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009676981717348,2.087051420573971e-09,0.000967696076259,-0.0045191529206931,0.0,0.0,0.0,-0.0058474522083997,60.0,-2.426682949066162,-0.0,-6.384680517612651e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085620,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1559143066406,0.0,0.0,9.076455899048597e-05,298.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1565856933594,0.0,0.0,9.557956218486652e-05,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1571655273437,0.0,0.0,7.059479685267434e-05,298.078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15557861328125,0.0,0.0,9.557943849358708e-05,298.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1537780761719,0.0,0.0,0.0004533868632279,288.1441650390625,294.1499938964844,286.11474609375,283.8970031738281,288.5975952148437,286.8070678710937,289.9105834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671835578046,2.0268866585126943e-09,0.0009671815205365,-0.0043614972382783,0.0,0.0,0.0,-0.0058176256716251,60.0,-2.4849650859832764,-0.0,-6.377892702857936e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085680,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1559143066406,0.0,0.0,9.076455899048597e-05,298.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1565856933594,0.0,0.0,9.557956218486652e-05,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1571655273437,0.0,0.0,7.059479685267434e-05,298.078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15557861328125,0.0,0.0,9.557943849358708e-05,298.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1537780761719,0.0,0.0,0.0004533868632279,288.1441650390625,294.1499938964844,286.11474609375,283.8970031738281,288.5975952148437,286.8070678710937,289.9105834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671835578046,2.0268866585126943e-09,0.0009671815205365,-0.0043614972382783,0.0,0.0,0.0,-0.0058176256716251,60.0,-2.4849650859832764,-0.0,-6.377892702857936e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085740,298.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1543884277344,0.0,0.0,9.074822446564212e-05,298.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1550598144531,0.0,0.0,9.556235454510896e-05,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1556396484375,0.0,0.0,7.058208575472236e-05,298.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1540832519531,0.0,0.0,9.556223085382952e-05,298.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1522827148437,0.0,0.0,0.0004533052560873,288.1421813964844,294.1499938964844,286.0120849609375,283.8550109863281,288.55401611328125,286.7633056640625,289.909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670081781223,2.0063939398795583e-09,0.0009670061990618,-0.0043077985756099,0.0,0.0,0.0,-0.0058074663393199,60.0,-2.549145698547364,-0.0,-6.375581307338507e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085800,298.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1543884277344,0.0,0.0,9.074822446564212e-05,298.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1550598144531,0.0,0.0,9.556235454510896e-05,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1556396484375,0.0,0.0,7.058208575472236e-05,298.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1540832519531,0.0,0.0,9.556223085382952e-05,298.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1522827148437,0.0,0.0,0.0004533052560873,288.1421813964844,294.1499938964844,286.0120849609375,283.8550109863281,288.55401611328125,286.7633056640625,289.909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670081781223,2.0063939398795583e-09,0.0009670061990618,-0.0043077985756099,0.0,0.0,0.0,-0.0058074663393199,60.0,-2.549145698547364,-0.0,-6.375581307338507e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085860,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1528625488281,0.0,0.0,9.077307913685216e-05,298.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1535339355469,0.0,0.0,9.558851888868958e-05,298.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.15411376953125,0.0,0.0,7.060141069814563e-05,298.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1525573730469,0.0,0.0,9.558840247336776e-05,298.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1507873535156,0.0,0.0,0.000453429413028,288.1402282714844,294.1499938964844,285.9032287597656,283.81072998046875,288.5093688964844,286.7154235839844,289.9082336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672717424109,2.0372250553180042e-09,0.0009672697051428,-0.0043885884806513,0.0,0.0,0.0,-0.0058227498084306,60.0,-2.6184325218200684,-0.0,-6.379058703487317e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085920,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1528625488281,0.0,0.0,9.077307913685216e-05,298.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1535339355469,0.0,0.0,9.558851888868958e-05,298.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.15411376953125,0.0,0.0,7.060141069814563e-05,298.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1525573730469,0.0,0.0,9.558840247336776e-05,298.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1507873535156,0.0,0.0,0.000453429413028,288.1402282714844,294.1499938964844,285.9032287597656,283.81072998046875,288.5093688964844,286.7154235839844,289.9082336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672717424109,2.0372250553180042e-09,0.0009672697051428,-0.0043885884806513,0.0,0.0,0.0,-0.0058227498084306,60.0,-2.6184325218200684,-0.0,-6.379058703487317e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085980,298.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1513366699219,0.0,0.0,9.084097837330772e-05,298.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1519775390625,0.0,0.0,9.566002700012176e-05,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1525573730469,0.0,0.0,7.065422687446699e-05,298.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1510314941406,0.0,0.0,9.565991058479996e-05,298.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1492614746094,0.0,0.0,0.000453768618172,288.1382751464844,294.1499938964844,285.7888488769531,283.76434326171875,288.4635314941406,286.6612548828125,289.9070129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679940412752,2.121695930057399e-09,0.0009679918875917,-0.0046099354512989,0.0,0.0,0.0,-0.0058646253310143,60.0,-2.692789554595948,-0.0,-6.38859063428754e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086040,298.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1513366699219,0.0,0.0,9.084097837330772e-05,298.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1519775390625,0.0,0.0,9.566002700012176e-05,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1525573730469,0.0,0.0,7.065422687446699e-05,298.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1510314941406,0.0,0.0,9.565991058479996e-05,298.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1492614746094,0.0,0.0,0.000453768618172,288.1382751464844,294.1499938964844,285.7888488769531,283.76434326171875,288.4635314941406,286.6612548828125,289.9070129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679940412752,2.121695930057399e-09,0.0009679918875917,-0.0046099354512989,0.0,0.0,0.0,-0.0058646253310143,60.0,-2.692789554595948,-0.0,-6.38859063428754e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086100,298.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15057373046875,0.0,0.0,9.08870788407512e-05,298.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1512145996094,0.0,0.0,9.57085721893236e-05,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1517944335937,0.0,0.0,7.069007551763207e-05,298.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1502685546875,0.0,0.0,9.570845577400178e-05,298.25762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1485290527344,0.0,0.0,0.0004539988876786,288.1372985839844,294.1499938964844,285.7297668457031,283.7403564453125,288.4401550292969,286.6313781738281,289.9063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968484673649,2.1790678150779286e-09,0.0009684824617579,-0.0047602718695998,0.0,0.0,0.0,-0.0058930669911205,60.0,-2.7316553592681885,-0.0,-6.395069362952199e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086160,298.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1498107910156,0.0,0.0,9.093937842408196e-05,298.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.15045166015625,0.0,0.0,9.576364391250536e-05,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1510009765625,0.0,0.0,7.073075539665297e-05,298.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1495056152344,0.0,0.0,9.576353477314116e-05,298.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14776611328125,0.0,0.0,0.0004542601527646,288.1363220214844,294.1499938964844,285.6695556640625,283.71588134765625,288.4164428710937,286.5989990234375,289.9057312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969041371718,2.2441710711973432e-09,0.0009690391598269,-0.0049308659508824,0.0,0.0,0.0,-0.0059253410436213,60.0,-2.771711587905884,-0.0,-6.402424190810052e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086220,298.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1482849121094,0.0,0.0,9.10477538127452e-05,298.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1488952636719,0.0,0.0,9.587776730768384e-05,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14947509765625,0.0,0.0,7.081504736561328e-05,298.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1479797363281,0.0,0.0,9.58776581683196e-05,298.25616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1462707519531,0.0,0.0,0.0004548015131149,288.1343688964844,294.1499938964844,285.5460510253906,283.66552734375,288.3680114746094,286.5270690917969,289.9044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970195105765,2.3790736047857312e-09,0.0009701927774585,-0.0052843601442873,0.0,0.0,0.0,-0.0059922183863818,60.0,-2.854496479034424,-0.0,-6.417678832804087e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086280,298.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1482849121094,0.0,0.0,9.10477538127452e-05,298.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1488952636719,0.0,0.0,9.587776730768384e-05,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14947509765625,0.0,0.0,7.081504736561328e-05,298.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1479797363281,0.0,0.0,9.58776581683196e-05,298.25616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1462707519531,0.0,0.0,0.0004548015131149,288.1343688964844,294.1499938964844,285.5460510253906,283.66552734375,288.3680114746094,286.5270690917969,289.9044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970195105765,2.3790736047857312e-09,0.0009701927774585,-0.0052843601442873,0.0,0.0,0.0,-0.0059922183863818,60.0,-2.854496479034424,-0.0,-6.417678832804087e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086340,298.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.146728515625,0.0,0.0,9.114175918512046e-05,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1473693847656,0.0,0.0,9.59767639869824e-05,298.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1479187011719,0.0,0.0,7.088816346367821e-05,298.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1464538574219,0.0,0.0,9.597664757166058e-05,298.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1447448730469,0.0,0.0,0.0004552711034193,288.1324157714844,294.1499938964844,285.4189758300781,283.6134338378906,288.3182678222656,286.4460144042969,289.903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711958118714,2.496071793700594e-09,0.000971193308942,-0.0055909361690282,0.0,0.0,0.0,-0.0060502202250063,60.0,-2.93998384475708,-0.0,-6.430923349398654e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086400,298.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.146728515625,0.0,0.0,9.114175918512046e-05,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1473693847656,0.0,0.0,9.59767639869824e-05,298.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1479187011719,0.0,0.0,7.088816346367821e-05,298.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1464538574219,0.0,0.0,9.597664757166058e-05,298.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1447448730469,0.0,0.0,0.0004552711034193,288.1324157714844,294.1499938964844,285.4189758300781,283.6134338378906,288.3182678222656,286.4460144042969,289.903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711958118714,2.496071793700594e-09,0.000971193308942,-0.0055909361690282,0.0,0.0,0.0,-0.0060502202250063,60.0,-2.93998384475708,-0.0,-6.430923349398654e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086460,298.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.14520263671875,0.0,0.0,9.121401672018692e-05,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.14581298828125,0.0,0.0,9.605284867575392e-05,298.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1463623046875,0.0,0.0,7.094436296029016e-05,298.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1448974609375,0.0,0.0,9.605273953638972e-05,298.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1432189941406,0.0,0.0,0.0004556320491246,288.1304626464844,294.1499938964844,285.2890014648437,283.5596923828125,288.2672119140625,286.35699462890625,289.9017028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719646768644,2.585971881075011e-09,0.0009719621157273,-0.0058265053667128,0.0,0.0,0.0,-0.0060947877354919,60.0,-3.027238368988037,-0.0,-6.441109690058512e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086520,298.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.14520263671875,0.0,0.0,9.121401672018692e-05,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.14581298828125,0.0,0.0,9.605284867575392e-05,298.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1463623046875,0.0,0.0,7.094436296029016e-05,298.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1448974609375,0.0,0.0,9.605273953638972e-05,298.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1432189941406,0.0,0.0,0.0004556320491246,288.1304626464844,294.1499938964844,285.2890014648437,283.5596923828125,288.2672119140625,286.35699462890625,289.9017028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719646768644,2.585971881075011e-09,0.0009719621157273,-0.0058265053667128,0.0,0.0,0.0,-0.0060947877354919,60.0,-3.027238368988037,-0.0,-6.441109690058512e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086580,298.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1436462402344,0.0,0.0,9.11996903596446e-05,298.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1442565917969,0.0,0.0,9.60377583396621e-05,298.7304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1448059082031,0.0,0.0,7.093321619322523e-05,298.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14337158203125,0.0,0.0,9.603764920029788e-05,298.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1417236328125,0.0,0.0,0.0004555604828055,288.1285095214844,294.1499938964844,285.1568298339844,283.5045166015625,288.21466064453125,286.2616882324219,289.9002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718116489239,2.567995371904885e-09,0.0009718090877868,-0.0057794000022113,0.0,0.0,0.0,-0.0060858796350657,60.0,-3.115097761154175,-0.0,-6.439071853492352e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086640,298.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1436462402344,0.0,0.0,9.11996903596446e-05,298.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1442565917969,0.0,0.0,9.60377583396621e-05,298.7304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1448059082031,0.0,0.0,7.093321619322523e-05,298.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14337158203125,0.0,0.0,9.603764920029788e-05,298.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1417236328125,0.0,0.0,0.0004555604828055,288.1285095214844,294.1499938964844,285.1568298339844,283.5045166015625,288.21466064453125,286.2616882324219,289.9002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718116489239,2.567995371904885e-09,0.0009718090877868,-0.0057794000022113,0.0,0.0,0.0,-0.0060858796350657,60.0,-3.115097761154175,-0.0,-6.439071853492352e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086700,298.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14288330078125,0.0,0.0,9.112340194405988e-05,298.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1434936523437,0.0,0.0,9.59574244916439e-05,298.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1440124511719,0.0,0.0,7.087387348292395e-05,298.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.142578125,0.0,0.0,9.595731535227968e-05,298.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1409606933594,0.0,0.0,0.0004551793972495,288.1275329589844,294.1499938964844,285.090087890625,283.4764709472656,288.1878967285156,286.2154846191406,289.8995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709981386549,2.472877014270125e-09,0.0009709956357255,-0.0055301575921475,0.0,0.0,0.0,-0.0060387249104678,60.0,-3.15743350982666,-0.0,-6.42829647290455e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086760,298.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1421203613281,0.0,0.0,9.105366916628554e-05,298.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1427001953125,0.0,0.0,9.588398825144397e-05,298.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14324951171875,0.0,0.0,7.081963849486783e-05,298.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1418151855469,0.0,0.0,9.588388638803735e-05,298.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14019775390625,0.0,0.0,0.0004548310826066,288.1265869140625,294.1499938964844,285.0230407714844,283.4481201171875,288.1607666015625,286.170654296875,289.8988037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702545939944,2.385933006721075e-09,0.0009702522074803,-0.0053023332729935,0.0,0.0,0.0,-0.0059956228360533,60.0,-3.1993846893310547,-0.0,-6.418454745471537e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086820,298.2770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1405639648437,0.0,0.0,9.08917500055395e-05,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1411437988281,0.0,0.0,9.571348346071318e-05,298.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1416931152344,0.0,0.0,7.069370622048154e-05,298.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1402893066406,0.0,0.0,9.571338159730658e-05,298.25006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.138671875,0.0,0.0,0.0004540223162621,288.1246337890625,294.1499938964844,284.88836669921875,283.39068603515625,288.10565185546875,286.0856628417969,289.89727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.1840700359376797e-09,0.0009685261175036,-0.0047733783721923,0.0,0.0,0.0,-0.005895550828427,60.0,-3.2826497554779053,-0.0,-6.39563424442713e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086880,298.2770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1405639648437,0.0,0.0,9.08917500055395e-05,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1411437988281,0.0,0.0,9.571348346071318e-05,298.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1416931152344,0.0,0.0,7.069370622048154e-05,298.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1402893066406,0.0,0.0,9.571338159730658e-05,298.25006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.138671875,0.0,0.0,0.0004540223162621,288.1246337890625,294.1499938964844,284.88836669921875,283.39068603515625,288.10565185546875,286.0856628417969,289.89727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.1840700359376797e-09,0.0009685261175036,-0.0047733783721923,0.0,0.0,0.0,-0.005895550828427,60.0,-3.2826497554779053,-0.0,-6.39563424442713e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086940,298.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1390380859375,0.0,0.0,9.07132780412212e-05,298.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1396179199219,0.0,0.0,9.55255381995812e-05,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.14013671875,0.0,0.0,7.055488822516054e-05,298.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13873291015625,0.0,0.0,9.55254363361746e-05,298.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1371459960937,0.0,0.0,0.0004531307786237,288.1227111816406,294.1499938964844,284.7534484863281,283.3324279785156,288.0492858886719,286.0091552734375,289.8957214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.9615755686430703e-09,0.0009666234836913,-0.0041903564706444,0.0,0.0,0.0,-0.005785250570625,60.0,-3.364999771118164,-0.0,-6.370527927401781e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087000,298.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1390380859375,0.0,0.0,9.07132780412212e-05,298.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1396179199219,0.0,0.0,9.55255381995812e-05,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.14013671875,0.0,0.0,7.055488822516054e-05,298.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13873291015625,0.0,0.0,9.55254363361746e-05,298.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1371459960937,0.0,0.0,0.0004531307786237,288.1227111816406,294.1499938964844,284.7534484863281,283.3324279785156,288.0492858886719,286.0091552734375,289.8957214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.9615755686430703e-09,0.0009666234836913,-0.0041903564706444,0.0,0.0,0.0,-0.005785250570625,60.0,-3.364999771118164,-0.0,-6.370527927401781e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087060,298.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1374816894531,0.0,0.0,9.055690316017716e-05,298.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1380615234375,0.0,0.0,9.5360868726857e-05,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1385803222656,0.0,0.0,7.043326331768185e-05,298.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13720703125,0.0,0.0,9.53607668634504e-05,298.24774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1356201171875,0.0,0.0,0.0004523496609181,288.1208190917969,294.1499938964844,284.6189270019531,283.27362060546875,287.9916381835937,285.941650390625,289.89410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649579878896,1.7666218488088242e-09,0.0009649562416598,-0.0036794985644519,0.0,0.0,0.0,-0.0056886025704443,60.0,-3.4470229148864746,-0.0,-6.348570025238588e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087120,298.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1374816894531,0.0,0.0,9.055690316017716e-05,298.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1380615234375,0.0,0.0,9.5360868726857e-05,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1385803222656,0.0,0.0,7.043326331768185e-05,298.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13720703125,0.0,0.0,9.53607668634504e-05,298.24774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1356201171875,0.0,0.0,0.0004523496609181,288.1208190917969,294.1499938964844,284.6189270019531,283.27362060546875,287.9916381835937,285.941650390625,289.89410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649579878896,1.7666218488088242e-09,0.0009649562416598,-0.0036794985644519,0.0,0.0,0.0,-0.0056886025704443,60.0,-3.4470229148864746,-0.0,-6.348570025238588e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087180,298.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1366271972656,0.0,0.0,9.049585787579416e-05,298.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13720703125,0.0,0.0,9.52965856413357e-05,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1376953125,0.0,0.0,7.038578041829169e-05,298.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1363525390625,0.0,0.0,9.52964837779291e-05,298.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1347961425781,0.0,0.0,0.0004520447691902,288.1197204589844,294.1499938964844,284.5440368652344,283.24053955078125,287.9588317871094,285.9067687988281,289.8931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643068769946,1.690501738593752e-09,0.0009643051307648,-0.003480032319203,0.0,0.0,0.0,-0.0056508658453822,60.0,-3.4932215213775635,-0.0,-6.340007274729943e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087240,298.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1359558105469,0.0,0.0,9.04667322174646e-05,298.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1365051269531,0.0,0.0,9.52659102040343e-05,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13702392578125,0.0,0.0,7.036312308628112e-05,298.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1356811523437,0.0,0.0,9.52658083406277e-05,298.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1341247558594,0.0,0.0,0.0004518992500379,288.118896484375,294.1499938964844,284.4854736328125,283.2145080566406,287.93280029296875,285.87994384765625,289.8924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639958152547,1.654155923347389e-09,0.0009639941854402,-0.0033847910817712,0.0,0.0,0.0,-0.0056328466162085,60.0,-3.529855966567993,-0.0,-6.33592023291385e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087300,298.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1351928710937,0.0,0.0,9.045691695064306e-05,298.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1357421875,0.0,0.0,9.525557834422216e-05,298.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1362609863281,0.0,0.0,7.035549788270146e-05,298.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1349182128906,0.0,0.0,9.525547648081556e-05,298.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13336181640625,0.0,0.0,0.0004518502682913,288.1179504394531,294.1499938964844,284.4193725585937,283.1849060058594,287.90289306640625,285.8495483398437,289.8916320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009638906922191,1.6418760795389172e-09,0.0009638890624046,-0.003352612722665,0.0,0.0,0.0,-0.005626758094877,60.0,-3.572039604187012,-0.0,-6.334539648378268e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087360,298.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1343994140625,0.0,0.0,9.047048661159351e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1349792480469,0.0,0.0,9.52698683249764e-05,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1354675292969,0.0,0.0,7.036604802124202e-05,298.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1341247558594,0.0,0.0,9.526976646156982e-05,298.2449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1325988769531,0.0,0.0,0.0004519180511124,288.11700439453125,294.1499938964844,284.3537902832031,283.1553649902344,287.8726806640625,285.81817626953125,289.8907775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640346979722,1.658725379272141e-09,0.00096403300995,-0.0033967653289437,0.0,0.0,0.0,-0.0056351106613874,60.0,-3.614777803421021,-0.0,-6.336433955311804e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087420,298.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.13287353515625,0.0,0.0,9.055629197973758e-05,298.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1334228515625,0.0,0.0,9.536022116662934e-05,298.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1339111328125,0.0,0.0,7.043278310447931e-05,298.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1325988769531,0.0,0.0,9.536011930322276e-05,298.24322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1310729980469,0.0,0.0,0.0004523466632235,288.1150817871094,294.1499938964844,284.2244873046875,283.0964660644531,287.8113708496094,285.7493896484375,289.8890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649477433413,1.765514401341761e-09,0.0009649459389038,-0.0036765972618013,0.0,0.0,0.0,-0.005688049364835,60.0,-3.701690435409546,-0.0,-6.34844568025983e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087480,298.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.13287353515625,0.0,0.0,9.055629197973758e-05,298.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1334228515625,0.0,0.0,9.536022116662934e-05,298.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1339111328125,0.0,0.0,7.043278310447931e-05,298.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1325988769531,0.0,0.0,9.536011930322276e-05,298.24322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1310729980469,0.0,0.0,0.0004523466632235,288.1150817871094,294.1499938964844,284.2244873046875,283.0964660644531,287.8113708496094,285.7493896484375,289.8890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649477433413,1.765514401341761e-09,0.0009649459389038,-0.0036765972618013,0.0,0.0,0.0,-0.005688049364835,60.0,-3.701690435409546,-0.0,-6.34844568025983e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087540,298.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1313171386719,0.0,0.0,9.067534847417846e-05,298.2625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1318664550781,0.0,0.0,9.548559319227934e-05,298.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1323547363281,0.0,0.0,7.052538421703503e-05,298.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.13104248046875,0.0,0.0,9.548549860483035e-05,298.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1295471191406,0.0,0.0,0.0004529413999989,288.1131896972656,294.1499938964844,284.0982360839844,283.0381774902344,287.7488708496094,285.66845703125,289.8872375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966215506196,1.913745162340774e-09,0.0009662135853432,-0.0040650223381817,0.0,0.0,0.0,-0.0057615344412624,60.0,-3.789417743682861,-0.0,-6.365137750208305e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087600,298.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1313171386719,0.0,0.0,9.067534847417846e-05,298.2625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1318664550781,0.0,0.0,9.548559319227934e-05,298.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1323547363281,0.0,0.0,7.052538421703503e-05,298.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.13104248046875,0.0,0.0,9.548549860483035e-05,298.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1295471191406,0.0,0.0,0.0004529413999989,288.1131896972656,294.1499938964844,284.0982360839844,283.0381774902344,287.7488708496094,285.66845703125,289.8872375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966215506196,1.913745162340774e-09,0.0009662135853432,-0.0040650223381817,0.0,0.0,0.0,-0.0057615344412624,60.0,-3.789417743682861,-0.0,-6.365137750208305e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087660,298.2755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1297607421875,0.0,0.0,9.07621215446852e-05,298.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303100585937,0.0,0.0,9.557697194395588e-05,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307983398437,0.0,0.0,7.059286872390658e-05,298.048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1295166015625,0.0,0.0,9.557687008054928e-05,298.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1280212402344,0.0,0.0,0.0004533748433459,288.1112976074219,294.1499938964844,283.9757385253906,282.98077392578125,287.68524169921875,285.5758972167969,289.8854064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671393199823,2.021743883418025e-09,0.0009671372827142,-0.0043480219319462,0.0,0.0,0.0,-0.0058150752447545,60.0,-3.875152587890625,-0.0,-6.377312899985554e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
