time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12087720,298.2755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1297607421875,0.0,0.0,9.07621215446852e-05,298.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303100585937,0.0,0.0,9.557697194395588e-05,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307983398437,0.0,0.0,7.059286872390658e-05,298.048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1295166015625,0.0,0.0,9.557687008054928e-05,298.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1280212402344,0.0,0.0,0.0004533748433459,288.1112976074219,294.1499938964844,283.9757385253906,282.98077392578125,287.68524169921875,285.5758972167969,289.8854064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671393199823,2.021743883418025e-09,0.0009671372827142,-0.0043480219319462,0.0,0.0,0.0,-0.0058150752447545,60.0,-3.875152587890625,-0.0,-6.377312899985554e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087780,298.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1282043457031,0.0,0.0,9.07887369976379e-05,298.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1287536621094,0.0,0.0,9.56049989326857e-05,298.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1292419433594,0.0,0.0,7.061356882331893e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1279602050781,0.0,0.0,9.560490434523672e-05,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1264953613281,0.0,0.0,0.0004535078187473,288.1094055175781,294.1499938964844,283.85760498046875,282.9245910644531,287.6205749511719,285.476806640625,289.88348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674221510067,2.054799219664004e-09,0.0009674201137386,-0.0044346395879983,0.0,0.0,0.0,-0.0058314627967774,60.0,-3.9562697410583496,-0.0,-6.381041117720089e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087840,298.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1282043457031,0.0,0.0,9.07887369976379e-05,298.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1287536621094,0.0,0.0,9.56049989326857e-05,298.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1292419433594,0.0,0.0,7.061356882331893e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1279602050781,0.0,0.0,9.560490434523672e-05,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1264953613281,0.0,0.0,0.0004535078187473,288.1094055175781,294.1499938964844,283.85760498046875,282.9245910644531,287.6205749511719,285.476806640625,289.88348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674221510067,2.054799219664004e-09,0.0009674201137386,-0.0044346395879983,0.0,0.0,0.0,-0.0058314627967774,60.0,-3.9562697410583496,-0.0,-6.381041117720089e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087900,298.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12744140625,0.0,0.0,9.078657603822649e-05,298.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1279602050781,0.0,0.0,9.560272155795246e-05,298.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1284484863281,0.0,0.0,7.061188807711005e-05,298.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.127197265625,0.0,0.0,9.560262697050348e-05,298.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.125732421875,0.0,0.0,0.0004534970212262,288.10845947265625,294.1499938964844,283.8003845214844,282.8970947265625,287.587890625,285.4265441894531,289.8825378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673986351117,2.052049641321218e-09,0.0009673965978436,-0.0044274348765611,0.0,0.0,0.0,-0.0058300998061895,60.0,-3.994885921478272,-0.0,-6.380731321087296e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087960,298.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1266784667969,0.0,0.0,9.078237053472547e-05,298.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.127197265625,0.0,0.0,9.559829049976544e-05,298.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1276550292969,0.0,0.0,7.060861389618367e-05,298.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1264038085937,0.0,0.0,9.559819591231644e-05,298.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1249694824219,0.0,0.0,0.0004534760082606,288.1075134277344,294.1499938964844,283.7445373535156,282.8699951171875,287.55499267578125,285.37628173828125,289.8815612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673534077592,2.046754321582966e-09,0.000967351370491,-0.0044135591015219,0.0,0.0,0.0,-0.0058274748735129,60.0,-4.032267093658447,-0.0,-6.380133754646522e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088020,298.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1251220703125,0.0,0.0,9.078353468794376e-05,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1256408691406,0.0,0.0,9.55995128606446e-05,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1260986328125,0.0,0.0,7.060952339088544e-05,298.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1248474121094,0.0,0.0,9.559942554915324e-05,298.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1234130859375,0.0,0.0,0.0004534818290267,288.1056213378906,294.1499938964844,283.6371765136719,282.8173217773437,287.4887390136719,285.2756042480469,289.8795471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673648164607,2.0480983575765764e-09,0.0009673627791926,-0.0044170804321765,0.0,0.0,0.0,-0.0058281407691538,60.0,-4.104382038116455,-0.0,-6.380285100249239e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088080,298.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1251220703125,0.0,0.0,9.078353468794376e-05,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1256408691406,0.0,0.0,9.55995128606446e-05,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1260986328125,0.0,0.0,7.060952339088544e-05,298.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1248474121094,0.0,0.0,9.559942554915324e-05,298.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1234130859375,0.0,0.0,0.0004534818290267,288.1056213378906,294.1499938964844,283.6371765136719,282.8173217773437,287.4887390136719,285.2756042480469,289.8795471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673648164607,2.0480983575765764e-09,0.0009673627791926,-0.0044170804321765,0.0,0.0,0.0,-0.0058281407691538,60.0,-4.104382038116455,-0.0,-6.380285100249239e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088140,298.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1235656738281,0.0,0.0,9.082428005058318e-05,298.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.12408447265625,0.0,0.0,9.564241918269543e-05,298.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1245422363281,0.0,0.0,7.064121018629521e-05,298.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.123291015625,0.0,0.0,9.564233187120408e-05,298.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.12188720703125,0.0,0.0,0.0004536853812169,288.1037292480469,294.1499938964844,283.5361633300781,282.7669677734375,287.4217834472656,285.1719665527344,289.87750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677981724962,2.0987578341902235e-09,0.0009677960770204,-0.0045498283579945,0.0,0.0,0.0,-0.0058532552793622,60.0,-4.173662185668945,-0.0,-6.386002127101166e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088200,298.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1235656738281,0.0,0.0,9.082428005058318e-05,298.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.12408447265625,0.0,0.0,9.564241918269543e-05,298.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1245422363281,0.0,0.0,7.064121018629521e-05,298.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.123291015625,0.0,0.0,9.564233187120408e-05,298.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.12188720703125,0.0,0.0,0.0004536853812169,288.1037292480469,294.1499938964844,283.5361633300781,282.7669677734375,287.4217834472656,285.1719665527344,289.87750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677981724962,2.0987578341902235e-09,0.0009677960770204,-0.0045498283579945,0.0,0.0,0.0,-0.0058532552793622,60.0,-4.173662185668945,-0.0,-6.386002127101166e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088260,298.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1220092773437,0.0,0.0,9.074284753296524e-05,298.2084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1224975585937,0.0,0.0,9.55566720222123e-05,298.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1229553222656,0.0,0.0,7.057787297526374e-05,298.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1217346191406,0.0,0.0,9.555657743476333e-05,298.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.120361328125,0.0,0.0,0.0004532786260824,288.10186767578125,294.1499938964844,283.4422302246094,282.71923828125,287.35430908203125,285.0714416503906,289.8753967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966929947026,1.997195520075934e-09,0.0009669279097579,-0.0042836950160562,0.0,0.0,0.0,-0.0058029079809784,60.0,-4.235839366912842,-0.0,-6.374543914944297e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088320,298.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1220092773437,0.0,0.0,9.074284753296524e-05,298.2084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1224975585937,0.0,0.0,9.55566720222123e-05,298.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1229553222656,0.0,0.0,7.057787297526374e-05,298.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1217346191406,0.0,0.0,9.555657743476333e-05,298.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.120361328125,0.0,0.0,0.0004532786260824,288.10186767578125,294.1499938964844,283.4422302246094,282.71923828125,287.35430908203125,285.0714416503906,289.8753967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966929947026,1.997195520075934e-09,0.0009669279097579,-0.0042836950160562,0.0,0.0,0.0,-0.0058029079809784,60.0,-4.235839366912842,-0.0,-6.374543914944297e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088380,298.2593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1210021972656,0.0,0.0,9.067771316040309e-05,298.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1214904785156,0.0,0.0,9.548807429382578e-05,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1219482421875,0.0,0.0,7.052721048239619e-05,298.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1207580566406,0.0,0.0,9.54879869823344e-05,298.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1193542480469,0.0,0.0,0.0004529532452579,288.1006774902344,294.1499938964844,283.3860778808594,282.6902770996094,287.3109741210937,285.0126037597656,289.8740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662351221777,1.915970715415937e-09,0.0009662332013249,-0.0040708538144826,0.0,0.0,0.0,-0.0057626403868198,60.0,-4.271288871765137,-0.0,-6.365387861251294e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088440,298.2575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1204528808594,0.0,0.0,9.065389167517424e-05,298.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1209411621094,0.0,0.0,9.546299406792969e-05,298.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12139892578125,0.0,0.0,7.050868589431047e-05,298.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.12017822265625,0.0,0.0,9.546290675643831e-05,298.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1188049316406,0.0,0.0,0.000452834268799,288.0999755859375,294.1499938964844,283.35595703125,282.674560546875,287.2865295410156,284.98077392578125,289.8732604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659809293225,1.8862582606971046e-09,0.0009659790084697,-0.0039929952472448,0.0,0.0,0.0,-0.0057479105889797,60.0,-4.290403366088867,-0.0,-6.362040494423128e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088500,298.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1196594238281,0.0,0.0,9.062478056875987e-05,298.2016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1201477050781,0.0,0.0,9.543234045850112e-05,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.12060546875,0.0,0.0,7.048604311421514e-05,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1194152832031,0.0,0.0,9.543224587105216e-05,298.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1180419921875,0.0,0.0,0.000452688866062,288.0990600585937,294.1499938964844,283.31591796875,282.6534729003906,287.2525634765625,284.9379577636719,289.8721618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009656702750362,1.8499329845766963e-09,0.000965668412391,-0.003897808259353,0.0,0.0,0.0,-0.0057299025356769,60.0,-4.316009521484375,-0.0,-6.35794918935062e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088560,298.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1188659667969,0.0,0.0,9.059750300366431e-05,298.19970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.119384765625,0.0,0.0,9.540360770188272e-05,298.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.11981201171875,0.0,0.0,7.046482642181218e-05,298.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1186218261719,0.0,0.0,9.540352039039136e-05,298.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1172790527344,0.0,0.0,0.0004525526019278,288.0981140136719,294.1499938964844,283.278076171875,282.63330078125,287.2185974121094,284.8965759277344,289.8710632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009653791203163,1.8158943237978063e-09,0.0009653773158788,-0.0038086131680756,0.0,0.0,0.0,-0.0057130279019474,60.0,-4.340374946594238,-0.0,-6.35411652183393e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088620,298.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1173095703125,0.0,0.0,9.054638212546706e-05,298.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1177978515625,0.0,0.0,9.5349780167453e-05,298.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1182556152344,0.0,0.0,7.042506331345066e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1170654296875,0.0,0.0,9.5349685580004e-05,298.2218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11572265625,0.0,0.0,0.0004522972449194,288.09625244140625,294.1499938964844,283.2091979980469,282.5957946777344,287.1506042480469,284.817626953125,289.8688049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648335399106,1.7521001316467275e-09,0.0009648317936807,-0.0036414458882063,0.0,0.0,0.0,-0.0056814020499587,60.0,-4.385239601135254,-0.0,-6.34693577694634e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088680,298.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1173095703125,0.0,0.0,9.054638212546706e-05,298.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1177978515625,0.0,0.0,9.5349780167453e-05,298.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1182556152344,0.0,0.0,7.042506331345066e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1170654296875,0.0,0.0,9.5349685580004e-05,298.2218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11572265625,0.0,0.0,0.0004522972449194,288.09625244140625,294.1499938964844,283.2091979980469,282.5957946777344,287.1506042480469,284.817626953125,289.8688049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648335399106,1.7521001316467275e-09,0.0009648317936807,-0.0036414458882063,0.0,0.0,0.0,-0.0056814020499587,60.0,-4.385239601135254,-0.0,-6.34693577694634e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088740,298.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1157531738281,0.0,0.0,9.049733489518984e-05,298.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1162414550781,0.0,0.0,9.52981281443499e-05,298.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1166687011719,0.0,0.0,7.03869154676795e-05,298.0068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1155090332031,0.0,0.0,9.529804083285852e-05,298.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1141967773437,0.0,0.0,0.0004520522779785,288.0943908691406,294.1499938964844,283.1499938964844,282.5624389648437,287.0827331542969,284.7441101074219,289.8664855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.690895534700587e-09,0.0009643083903938,-0.0034810644574463,0.0,0.0,0.0,-0.005651060026139,60.0,-4.423850059509277,-0.0,-6.340051328379559e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088800,298.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1157531738281,0.0,0.0,9.049733489518984e-05,298.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1162414550781,0.0,0.0,9.52981281443499e-05,298.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1166687011719,0.0,0.0,7.03869154676795e-05,298.0068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1155090332031,0.0,0.0,9.529804083285852e-05,298.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1141967773437,0.0,0.0,0.0004520522779785,288.0943908691406,294.1499938964844,283.1499938964844,282.5624389648437,287.0827331542969,284.7441101074219,289.8664855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.690895534700587e-09,0.0009643083903938,-0.0034810644574463,0.0,0.0,0.0,-0.005651060026139,60.0,-4.423850059509277,-0.0,-6.340051328379559e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088860,298.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1141967773437,0.0,0.0,9.044852777151392e-05,298.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1146850585937,0.0,0.0,9.524673077976332e-05,298.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1151123046875,0.0,0.0,7.034894952084869e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11395263671875,0.0,0.0,9.524664346827194e-05,298.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1126403808594,0.0,0.0,0.0004518084460869,288.092529296875,294.1499938964844,283.09649658203125,282.5314636230469,287.01513671875,284.6757202148437,289.8641052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.6299799288077566e-09,0.0009637874900363,-0.0033214397262781,0.0,0.0,0.0,-0.0056208614259958,60.0,-4.457491874694824,-0.0,-6.333202406949567e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088920,298.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1141967773437,0.0,0.0,9.044852777151392e-05,298.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1146850585937,0.0,0.0,9.524673077976332e-05,298.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1151123046875,0.0,0.0,7.034894952084869e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11395263671875,0.0,0.0,9.524664346827194e-05,298.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1126403808594,0.0,0.0,0.0004518084460869,288.092529296875,294.1499938964844,283.09649658203125,282.5314636230469,287.01513671875,284.6757202148437,289.8641052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.6299799288077566e-09,0.0009637874900363,-0.0033214397262781,0.0,0.0,0.0,-0.0056208614259958,60.0,-4.457491874694824,-0.0,-6.333202406949567e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088980,298.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1126403808594,0.0,0.0,9.04004482435994e-05,298.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11309814453125,0.0,0.0,9.51960973907262e-05,298.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.113525390625,0.0,0.0,7.03115583746694e-05,297.9985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1123962402344,0.0,0.0,9.519601735519244e-05,298.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1111145019531,0.0,0.0,0.0004515683103818,288.0906677246094,294.1499938964844,283.04425048828125,282.5008850097656,286.9478454589844,284.6123046875,289.8616943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.5699818112224762e-09,0.0009632743895053,-0.0031642192043364,0.0,0.0,0.0,-0.0055911177769303,60.0,-4.488809108734131,-0.0,-6.326460777472678e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089040,298.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1126403808594,0.0,0.0,9.04004482435994e-05,298.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11309814453125,0.0,0.0,9.51960973907262e-05,298.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.113525390625,0.0,0.0,7.03115583746694e-05,297.9985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1123962402344,0.0,0.0,9.519601735519244e-05,298.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1111145019531,0.0,0.0,0.0004515683103818,288.0906677246094,294.1499938964844,283.04425048828125,282.5008850097656,286.9478454589844,284.6123046875,289.8616943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.5699818112224762e-09,0.0009632743895053,-0.0031642192043364,0.0,0.0,0.0,-0.0055911177769303,60.0,-4.488809108734131,-0.0,-6.326460777472678e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089100,298.2284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1118469238281,0.0,0.0,9.037857671501116e-05,298.1856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1123352050781,0.0,0.0,9.517306898487732e-05,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1127319335937,0.0,0.0,7.029454718576744e-05,297.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.11163330078125,0.0,0.0,9.517298167338596e-05,298.2148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1103210449219,0.0,0.0,0.0004514590546023,288.0897521972656,294.1499938964844,283.01861572265625,282.4857482910156,286.9142761230469,284.58233642578125,289.8604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009630424901843,1.5426842026045051e-09,0.0009630409767851,-0.0030926878098398,0.0,0.0,0.0,-0.0055775851942598,60.0,-4.504054069519043,-0.0,-6.323394785567872e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089160,298.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.111083984375,0.0,0.0,9.03619875316508e-05,298.18438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1115417480469,0.0,0.0,9.515559941064566e-05,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1119689941406,0.0,0.0,7.028163963695988e-05,297.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.11083984375,0.0,0.0,9.51555120991543e-05,298.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.10955810546875,0.0,0.0,0.0004513761959969,288.0888061523437,294.1499938964844,282.9932556152344,282.470703125,286.8808288574219,284.55328369140625,289.8592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628653060644,1.5219678850542095e-09,0.0009628637926653,-0.0030384024139493,0.0,0.0,0.0,-0.0055673150345683,60.0,-4.519191265106201,-0.0,-6.321068468650992e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089220,298.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1094970703125,0.0,0.0,9.03395630302839e-05,298.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1099548339844,0.0,0.0,9.513198165223002e-05,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1103820800781,0.0,0.0,7.026419916655868e-05,297.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1092834472656,0.0,0.0,9.513189434073864e-05,298.2119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1080017089844,0.0,0.0,0.0004512641753535,288.08697509765625,294.1499938964844,282.9435119628906,282.4408874511719,286.8141174316406,284.4965515136719,289.85675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626256069168,1.493931311991048e-09,0.0009626240935176,-0.0029649341013282,0.0,0.0,0.0,-0.005553416442126,60.0,-4.549534320831299,-0.0,-6.317920053788839e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089280,298.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1094970703125,0.0,0.0,9.03395630302839e-05,298.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1099548339844,0.0,0.0,9.513198165223002e-05,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1103820800781,0.0,0.0,7.026419916655868e-05,297.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1092834472656,0.0,0.0,9.513189434073864e-05,298.2119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1080017089844,0.0,0.0,0.0004512641753535,288.08697509765625,294.1499938964844,282.9435119628906,282.4408874511719,286.8141174316406,284.4965515136719,289.85675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626256069168,1.493931311991048e-09,0.0009626240935176,-0.0029649341013282,0.0,0.0,0.0,-0.005553416442126,60.0,-4.549534320831299,-0.0,-6.317920053788839e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089340,298.2150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1079406738281,0.0,0.0,9.023243183037266e-05,298.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1083984375,0.0,0.0,9.501916792942212e-05,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1087951660156,0.0,0.0,7.018087489996105e-05,297.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10772705078125,0.0,0.0,9.501908789388835e-05,298.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1064758300781,0.0,0.0,0.0004507290723267,288.0851135253906,294.1499938964844,282.8949584960937,282.4114074707031,286.7477722167969,284.44659423828125,289.85418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961483514402,1.3603651538574011e-09,0.0009614821756258,-0.0026149326004087,0.0,0.0,0.0,-0.0054872026666998,60.0,-4.576855182647705,-0.0,-6.30293470749166e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089400,298.2150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1079406738281,0.0,0.0,9.023243183037266e-05,298.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1083984375,0.0,0.0,9.501916792942212e-05,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1087951660156,0.0,0.0,7.018087489996105e-05,297.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10772705078125,0.0,0.0,9.501908789388835e-05,298.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1064758300781,0.0,0.0,0.0004507290723267,288.0851135253906,294.1499938964844,282.8949584960937,282.4114074707031,286.7477722167969,284.44659423828125,289.85418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961483514402,1.3603651538574011e-09,0.0009614821756258,-0.0026149326004087,0.0,0.0,0.0,-0.0054872026666998,60.0,-4.576855182647705,-0.0,-6.30293470749166e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089460,298.2097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1063537597656,0.0,0.0,9.014536772156134e-05,298.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1068115234375,0.0,0.0,9.492748358752578e-05,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.10723876953125,0.0,0.0,7.011315756244585e-05,297.98309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10614013671875,0.0,0.0,9.492740355199204e-05,298.2084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1049194335937,0.0,0.0,0.0004502941446844,288.0832824707031,294.1499938964844,282.84765625,282.3822326660156,286.6817932128906,284.40594482421875,289.8515930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605548111721,1.251796000190097e-09,0.0009605535888113,-0.0023304333444684,0.0,0.0,0.0,-0.0054333792068064,60.0,-4.60199785232544,-0.0,-6.290766663141767e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089520,298.2097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1063537597656,0.0,0.0,9.014536772156134e-05,298.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1068115234375,0.0,0.0,9.492748358752578e-05,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.10723876953125,0.0,0.0,7.011315756244585e-05,297.98309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10614013671875,0.0,0.0,9.492740355199204e-05,298.2084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1049194335937,0.0,0.0,0.0004502941446844,288.0832824707031,294.1499938964844,282.84765625,282.3822326660156,286.6817932128906,284.40594482421875,289.8515930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605548111721,1.251796000190097e-09,0.0009605535888113,-0.0023304333444684,0.0,0.0,0.0,-0.0054333792068064,60.0,-4.60199785232544,-0.0,-6.290766663141767e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089580,298.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.105224609375,0.0,0.0,9.009298082673922e-05,298.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1056823730469,0.0,0.0,9.487231727689505e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1060791015625,0.0,0.0,7.007241219980642e-05,297.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1050109863281,0.0,0.0,9.487223724136128e-05,298.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1037902832031,0.0,0.0,0.0004500325012486,288.0819396972656,294.1499938964844,282.8143310546875,282.3614501953125,286.634521484375,284.3803100585937,289.8497009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000959996075835,1.1864643711945178e-09,0.0009599949116818,-0.0021592355333268,0.0,0.0,0.0,-0.0054009915329515,60.0,-4.620100021362305,-0.0,-6.283450204591645e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089640,298.2049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10479736328125,0.0,0.0,9.007159678731114e-05,298.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1052551269531,0.0,0.0,9.484980546403676e-05,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.10565185546875,0.0,0.0,7.00557793607004e-05,297.9794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1045837402344,0.0,0.0,9.4849725428503e-05,298.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1033630371094,0.0,0.0,0.0004499256901908,288.0814208984375,294.1499938964844,282.8015441894531,282.3533935546875,286.6161804199219,284.3711853027344,289.84893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597680182196,1.159796925165324e-09,0.0009597668540664,-0.0020893546752631,0.0,0.0,0.0,-0.0053877714090049,60.0,-4.627066135406494,-0.0,-6.280465214558717e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089700,298.202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.10400390625,0.0,0.0,9.003027662402019e-05,298.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1044616699219,0.0,0.0,9.480628796154632e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1048583984375,0.0,0.0,7.002364145591855e-05,297.97772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1037902832031,0.0,0.0,9.480620792601258e-05,298.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1025695800781,0.0,0.0,0.0004497192858252,288.0805053710937,294.1499938964844,282.7789306640625,282.3390808105469,286.58355712890625,284.3568115234375,289.8476257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009588749962858,1.107816505196979e-09,0.0009588738903403,-0.0019535911269485,0.0,0.0,0.0,-0.0053597479127347,60.0,-4.638313293457031,-0.0,-6.274699160258025e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089760,298.200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1036376953125,0.0,0.0,9.00252562132664e-05,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.10406494140625,0.0,0.0,9.480099834036082e-05,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1044921875,0.0,0.0,7.001973426667973e-05,297.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1033935546875,0.0,0.0,9.480091830482706e-05,298.2051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1022033691406,0.0,0.0,0.0004496941983234,288.0799560546875,294.1499938964844,282.7566223144531,282.3248291015625,286.5545959472656,284.3429260253906,289.8462829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008535407250747,9.9607089243392e-10,0.0008535397355444,-0.0017651448724791,0.0,0.0,0.0,-0.0047796834260225,60.0,-4.367552280426025,-0.0,-6.27399430186415e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089820,298.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.105712890625,0.0,0.0,9.001714352052659e-05,298.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10614013671875,0.0,0.0,9.479245636612176e-05,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1067199707031,0.0,0.0,7.001341873547062e-05,297.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1054077148437,0.0,0.0,9.4792376330588e-05,298.20361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10430908203125,0.0,0.0,0.0004496536566875,288.0822448730469,294.1499938964844,282.7128601074219,282.2965393066406,286.5057983398437,284.3197631835937,289.8435974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006155976443551,7.476574914733192e-10,0.0006155968876555,-0.0013500064378604,0.0,0.0,0.0,-0.0034711852204054,60.0,-3.581006050109864,-0.0,-6.272856012401462e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089880,298.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.105712890625,0.0,0.0,9.001714352052659e-05,298.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10614013671875,0.0,0.0,9.479245636612176e-05,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1067199707031,0.0,0.0,7.001341873547062e-05,297.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1054077148437,0.0,0.0,9.4792376330588e-05,298.20361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10430908203125,0.0,0.0,0.0004496536566875,288.0822448730469,294.1499938964844,282.7128601074219,282.2965393066406,286.5057983398437,284.3197631835937,289.8435974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006155976443551,7.476574914733192e-10,0.0006155968876555,-0.0013500064378604,0.0,0.0,0.0,-0.0034711852204054,60.0,-3.581006050109864,-0.0,-6.272856012401462e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
