time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12089940,298.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1068725585937,0.0,0.0,2.422382021904923e-05,298.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1072998046875,0.0,0.0,2.5508867111057043e-05,298.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.10797119140625,0.0,0.0,1.884077209979296e-05,297.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10650634765625,0.0,0.0,2.5508847102173604e-05,298.2020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.10546875,0.0,0.0,0.0001210028349305,288.0824279785156,294.1499938964844,282.6703186035156,282.2684936523437,286.473388671875,284.3040466308594,289.84088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005339992931112,5.991623308609917e-10,0.0005339986528269,-0.0010412089759483,0.0,0.0,0.0,-0.0029657173436135,60.0,-2.789324760437012,-0.0,-4.542550779973453e-09,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090000,298.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1068725585937,0.0,0.0,2.422382021904923e-05,298.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1072998046875,0.0,0.0,2.5508867111057043e-05,298.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.10797119140625,0.0,0.0,1.884077209979296e-05,297.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10650634765625,0.0,0.0,2.5508847102173604e-05,298.2020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.10546875,0.0,0.0,0.0001210028349305,288.0824279785156,294.1499938964844,282.6703186035156,282.2684936523437,286.473388671875,284.3040466308594,289.84088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005339992931112,5.991623308609917e-10,0.0005339986528269,-0.0010412089759483,0.0,0.0,0.0,-0.0029657173436135,60.0,-2.789324760437012,-0.0,-4.542550779973453e-09,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090060,298.1872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1091613769531,0.0,0.0,3.387744800420478e-05,298.1737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1095886230469,0.0,0.0,3.5674609534908086e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.11041259765625,0.0,0.0,2.634915836097207e-05,297.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1087341308594,0.0,0.0,3.567458043107763e-05,298.2005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1077880859375,0.0,0.0,0.0001692246441962,288.0842590332031,294.1499938964844,282.62890625,282.2406921386719,286.4541320800781,284.2976379394531,289.8381652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003608213446568,4.5133802251129396e-10,0.0003608208789955,-0.0008257543086074,0.0,0.0,0.0,-0.00203243130818,60.0,-2.117098331451416,-0.0,-8.884554425492297e-09,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090120,298.1872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1091613769531,0.0,0.0,3.387744800420478e-05,298.1737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1095886230469,0.0,0.0,3.5674609534908086e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.11041259765625,0.0,0.0,2.634915836097207e-05,297.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1087341308594,0.0,0.0,3.567458043107763e-05,298.2005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1077880859375,0.0,0.0,0.0001692246441962,288.0842590332031,294.1499938964844,282.62890625,282.2406921386719,286.4541320800781,284.2976379394531,289.8381652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003608213446568,4.5133802251129396e-10,0.0003608208789955,-0.0008257543086074,0.0,0.0,0.0,-0.00203243130818,60.0,-2.117098331451416,-0.0,-8.884554425492297e-09,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090180,298.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1131591796875,0.0,0.0,3.1690589821664616e-05,298.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1135559082031,0.0,0.0,3.3371739846188575e-05,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1145935058594,0.0,0.0,2.4648265025462024e-05,297.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11260986328125,0.0,0.0,3.337171074235812e-05,298.198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1117858886719,0.0,0.0,0.0001583008415764,288.0872802734375,294.1499938964844,282.5886535644531,282.21307373046875,286.4419860839844,284.29461669921875,289.8354797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003315514186397,4.1621547874903797e-10,0.0003315509820822,-0.0007626865408383,0.0,0.0,0.0,-0.0018684734823182,60.0,-1.7519065141677856,-0.0,-7.774541010974191e-09,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090240,298.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1131591796875,0.0,0.0,3.1690589821664616e-05,298.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1135559082031,0.0,0.0,3.3371739846188575e-05,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1145935058594,0.0,0.0,2.4648265025462024e-05,297.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11260986328125,0.0,0.0,3.337171074235812e-05,298.198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1117858886719,0.0,0.0,0.0001583008415764,288.0872802734375,294.1499938964844,282.5886535644531,282.21307373046875,286.4419860839844,284.29461669921875,289.8354797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003315514186397,4.1621547874903797e-10,0.0003315509820822,-0.0007626865408383,0.0,0.0,0.0,-0.0018684734823182,60.0,-1.7519065141677856,-0.0,-7.774541010974191e-09,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090300,298.1815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1150817871094,0.0,0.0,3.09077076963149e-05,298.1723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1155090332031,0.0,0.0,3.25473265547771e-05,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1166687011719,0.0,0.0,2.4039356503635645e-05,297.9613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.114501953125,0.0,0.0,3.254730108892545e-05,298.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1137084960937,0.0,0.0,0.0001543901889817,288.0888366699219,294.1499938964844,282.5689697265625,282.1993408203125,286.4364929199219,284.2936706542969,289.8341369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003293399058748,4.1192194100148067e-10,0.0003293394984211,-0.0007536102784797,0.0,0.0,0.0,-0.0018550797831267,60.0,-1.689560890197754,-0.0,-7.395160928069799e-09,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090360,298.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1170349121094,0.0,0.0,3.053110413020477e-05,298.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.117431640625,0.0,0.0,3.2150746847037226e-05,298.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11871337890625,0.0,0.0,2.3746444639982656e-05,297.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.11639404296875,0.0,0.0,3.2150721381185576e-05,298.1973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1156921386719,0.0,0.0,0.0001525089901406,288.0904541015625,294.1499938964844,282.549560546875,282.1856689453125,286.4311828613281,284.2928161621094,289.8327941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003255393821746,4.071155357276979e-10,0.0003255389747209,-0.0007447745883837,0.0,0.0,0.0,-0.0018336400389671,60.0,-1.6561427116394043,-0.0,-7.216041986168875e-09,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090420,298.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1207580566406,0.0,0.0,2.8999264031881467e-05,298.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.12115478515625,0.0,0.0,3.053764157812111e-05,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12261962890625,0.0,0.0,2.2555010218638927e-05,297.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1199951171875,0.0,0.0,3.053761611226946e-05,298.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.119384765625,0.0,0.0,0.0001448571420041,288.0935363769531,294.1499938964844,282.5115966796875,282.1584167480469,286.4212951660156,284.2919616699219,289.83013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003074119740631,3.8489228471050296e-10,0.0003074115957133,-0.0007044768426567,0.0,0.0,0.0,-0.001731808995828,60.0,-1.593330144882202,-0.0,-6.51010312324729e-09,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090480,298.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1207580566406,0.0,0.0,2.8999264031881467e-05,298.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.12115478515625,0.0,0.0,3.053764157812111e-05,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12261962890625,0.0,0.0,2.2555010218638927e-05,297.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1199951171875,0.0,0.0,3.053761611226946e-05,298.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.119384765625,0.0,0.0,0.0001448571420041,288.0935363769531,294.1499938964844,282.5115966796875,282.1584167480469,286.4212951660156,284.2919616699219,289.83013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003074119740631,3.8489228471050296e-10,0.0003074115957133,-0.0007044768426567,0.0,0.0,0.0,-0.001731808995828,60.0,-1.593330144882202,-0.0,-6.51010312324729e-09,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090540,298.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1241760253906,0.0,0.0,2.574779136921279e-05,298.1673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.12457275390625,0.0,0.0,2.71136832452612e-05,298.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.126220703125,0.0,0.0,2.0026085621793754e-05,297.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1233215332031,0.0,0.0,2.711366141738836e-05,298.1942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1228332519531,0.0,0.0,0.0001286153856199,288.0966796875,294.1499938964844,282.4747314453125,282.1313171386719,286.4134826660156,284.2929382324219,289.8275451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002743587829172,3.431540329668081e-10,0.0002743584336712,-0.0006277993670664,0.0,0.0,0.0,-0.0015453858068212,60.0,-1.4701908826828003,-0.0,-5.132084535119929e-09,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090600,298.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1241760253906,0.0,0.0,2.574779136921279e-05,298.1673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.12457275390625,0.0,0.0,2.71136832452612e-05,298.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.126220703125,0.0,0.0,2.0026085621793754e-05,297.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1233215332031,0.0,0.0,2.711366141738836e-05,298.1942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1228332519531,0.0,0.0,0.0001286153856199,288.0966796875,294.1499938964844,282.4747314453125,282.1313171386719,286.4134826660156,284.2929382324219,289.8275451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002743587829172,3.431540329668081e-10,0.0002743584336712,-0.0006277993670664,0.0,0.0,0.0,-0.0015453858068212,60.0,-1.4701908826828003,-0.0,-5.132084535119929e-09,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090660,298.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268920898437,0.0,0.0,2.0385768948472105e-05,298.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1272888183594,0.0,0.0,2.146721089957282e-05,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12908935546875,0.0,0.0,1.585561767569743e-05,297.9504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1259460449219,0.0,0.0,2.1467194528668188e-05,298.1929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.12554931640625,0.0,0.0,0.0001018310067593,288.09942626953125,294.1499938964844,282.4389953613281,282.1043395996094,286.4081726074219,284.2959899902344,289.82501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002201486786361,2.7462182528026347e-10,0.0002201484021497,-0.0005018371157348,0.0,0.0,0.0,-0.001239588134922,60.0,-1.2694412469863892,-0.0,-3.217125232879425e-09,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090720,298.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268920898437,0.0,0.0,2.0385768948472105e-05,298.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1272888183594,0.0,0.0,2.146721089957282e-05,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12908935546875,0.0,0.0,1.585561767569743e-05,297.9504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1259460449219,0.0,0.0,2.1467194528668188e-05,298.1929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.12554931640625,0.0,0.0,0.0001018310067593,288.09942626953125,294.1499938964844,282.4389953613281,282.1043395996094,286.4081726074219,284.2959899902344,289.82501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002201486786361,2.7462182528026347e-10,0.0002201484021497,-0.0005018371157348,0.0,0.0,0.0,-0.001239588134922,60.0,-1.2694412469863892,-0.0,-3.217125232879425e-09,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090780,298.1697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1284484863281,0.0,0.0,1.5593646821798757e-05,298.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1288146972656,0.0,0.0,1.6420874089817517e-05,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307067871094,0.0,0.0,1.2128407433920074e-05,297.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12744140625,0.0,0.0,1.6420859537902288e-05,298.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1271057128906,0.0,0.0,7.78933972469531e-05,288.1011047363281,294.1499938964844,282.4112243652344,282.0828552246094,286.4056091308594,284.2991027832031,289.8230285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001668827026151,2.0854833138184148e-10,0.0001668824988882,-0.0003813946386799,0.0,0.0,0.0,-0.0009398923721164,60.0,-1.0101176500320437,-0.0,-1.882388023233261e-09,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090840,298.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.12872314453125,0.0,0.0,1.4443188774748704e-05,298.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1291198730469,0.0,0.0,1.5209383491310293e-05,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1310119628906,0.0,0.0,1.1233604709559586e-05,297.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1277160644531,0.0,0.0,1.5209371667879168e-05,298.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1273803710937,0.0,0.0,7.214662036858499e-05,288.1014709472656,294.1499938964844,282.4043884277344,282.0774841308594,286.4052734375,284.2998962402344,289.8225402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000155399509822,1.9399243322837376e-10,0.0001553993060952,-0.0003546102088876,0.0,0.0,0.0,-0.0008750921697355,60.0,-0.9516839385032654,-0.0,-1.614878675226805e-09,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090900,298.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.12939453125,0.0,0.0,1.2121301551815122e-05,298.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1297607421875,0.0,0.0,1.27643224914209e-05,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1317138671875,0.0,0.0,9.427690201846415e-06,297.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1283874511719,0.0,0.0,1.276431248697918e-05,298.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1280517578125,0.0,0.0,6.05483292019926e-05,288.1022033691406,294.1499938964844,282.3874816894531,282.0640869140625,286.4045104980469,284.3016662597656,289.82135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001264667953364,1.5884923931785974e-10,0.0001264666498173,-0.000291150790872,0.0,0.0,0.0,-0.0007127629360184,60.0,-0.7918160557746887,-0.0,-1.1373972874650915e-09,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090960,298.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1297302246094,0.0,0.0,9.688513273431454e-06,298.15509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.130126953125,0.0,0.0,1.0202477824350352e-05,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.132080078125,0.0,0.0,7.535519216617104e-06,297.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.12872314453125,0.0,0.0,1.0202469638898036e-05,298.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.12841796875,0.0,0.0,4.839606481255032e-05,288.1026306152344,294.1499938964844,282.370849609375,282.0507202148437,286.4042053222656,284.30303955078125,289.8201599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001032380532706,1.2912464153469472e-10,0.0001032379223033,-0.0002362330269534,0.0,0.0,0.0,-0.0005815103068016,60.0,-0.6668857336044312,-0.0,-7.266544588269142e-10,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091020,298.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1301574707031,0.0,0.0,6.203904376889113e-06,298.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1305236816406,0.0,0.0,6.533014584420016e-06,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13250732421875,0.0,0.0,4.825264568353305e-06,297.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1291198730469,0.0,0.0,6.533009127451805e-06,298.18878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1288146972656,0.0,0.0,3.098974411841482e-05,288.1031799316406,294.1499938964844,282.33837890625,282.0240173339844,286.4039001464844,284.3048400878906,289.8178405761719,0.0,0.0,0.0,0.0,1.0,1.0,-6.610694981645793e-05,8.268306872505349e-11,6.610686978092417e-05,-0.0001512683811597,0.0,0.0,0.0,-0.000372361508198,60.0,-0.4444771409034729,-0.0,-2.9795035882962395e-10,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091080,298.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1301574707031,0.0,0.0,6.203904376889113e-06,298.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1305236816406,0.0,0.0,6.533014584420016e-06,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13250732421875,0.0,0.0,4.825264568353305e-06,297.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1291198730469,0.0,0.0,6.533009127451805e-06,298.18878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1288146972656,0.0,0.0,3.098974411841482e-05,288.1031799316406,294.1499938964844,282.33837890625,282.0240173339844,286.4039001464844,284.3048400878906,289.8178405761719,0.0,0.0,0.0,0.0,1.0,1.0,-6.610694981645793e-05,8.268306872505349e-11,6.610686978092417e-05,-0.0001512683811597,0.0,0.0,0.0,-0.000372361508198,60.0,-0.4444771409034729,-0.0,-2.9795035882962395e-10,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091140,298.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1302490234375,0.0,0.0,4.123632606933825e-06,298.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1306457519531,0.0,0.0,4.342386546341004e-06,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.13262939453125,0.0,0.0,3.2072737212729407e-06,297.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.12921142578125,0.0,0.0,4.342383363109548e-06,298.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1289367675781,0.0,0.0,2.0598372429958545e-05,288.10333251953125,294.1499938964844,282.3070068359375,281.9973449707031,286.4037780761719,284.3056640625,289.81561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-4.394014467834495e-05,5.495801383426091e-11,4.394009010866285e-05,-0.0001005454978439,0.0,0.0,0.0,-0.0002475022047292,60.0,-0.2936382889747619,-0.0,-1.3163567458285286e-10,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091200,298.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1302490234375,0.0,0.0,4.123632606933825e-06,298.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1306457519531,0.0,0.0,4.342386546341004e-06,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.13262939453125,0.0,0.0,3.2072737212729407e-06,297.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.12921142578125,0.0,0.0,4.342383363109548e-06,298.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1289367675781,0.0,0.0,2.0598372429958545e-05,288.10333251953125,294.1499938964844,282.3070068359375,281.9973449707031,286.4037780761719,284.3056640625,289.81561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-4.394014467834495e-05,5.495801383426091e-11,4.394009010866285e-05,-0.0001005454978439,0.0,0.0,0.0,-0.0002475022047292,60.0,-0.2936382889747619,-0.0,-1.3163567458285286e-10,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091260,298.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303100585937,0.0,0.0,2.944209199995385e-06,298.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307067871094,0.0,0.0,3.100396270383498e-06,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1326904296875,0.0,0.0,2.289943267896888e-06,297.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1292724609375,0.0,0.0,3.1003937692730688e-06,298.18603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1289978027344,0.0,0.0,1.4706915862916505e-05,288.1034240722656,294.1499938964844,282.2767028808594,281.970703125,286.4037475585937,284.3060607910156,289.8135070800781,0.0,0.0,0.0,0.0,1.0,1.0,-3.137254680041224e-05,3.9239132776369694e-11,3.137251042062417e-05,-7.178787200246006e-05,0.0,0.0,0.0,-0.0001767125795595,60.0,-0.2031390070915222,-0.0,-6.710440536572547e-11,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091320,298.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303100585937,0.0,0.0,2.944209199995385e-06,298.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307067871094,0.0,0.0,3.100396270383498e-06,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1326904296875,0.0,0.0,2.289943267896888e-06,297.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1292724609375,0.0,0.0,3.1003937692730688e-06,298.18603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1289978027344,0.0,0.0,1.4706915862916505e-05,288.1034240722656,294.1499938964844,282.2767028808594,281.970703125,286.4037475585937,284.3060607910156,289.8135070800781,0.0,0.0,0.0,0.0,1.0,1.0,-3.137254680041224e-05,3.9239132776369694e-11,3.137251042062417e-05,-7.178787200246006e-05,0.0,0.0,0.0,-0.0001767125795595,60.0,-0.2031390070915222,-0.0,-6.710440536572547e-11,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091380,298.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.13037109375,0.0,0.0,2.187776772188954e-06,298.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,2.3038360268401448e-06,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,1.7016062656693975e-06,297.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293334960937,0.0,0.0,2.3038339804770658e-06,298.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,1.0928383744612802e-05,288.1034851074219,294.1499938964844,282.2474365234375,281.9440612792969,286.4037170410156,284.3062744140625,289.8114929199219,0.0,0.0,0.0,0.0,1.0,1.0,-2.3312248231377453e-05,2.9157763009601816e-11,2.3312219127547e-05,-5.334398156264797e-05,0.0,0.0,0.0,-0.0001313112152274,60.0,-0.1473787128925323,-0.0,-3.7052687307248527e-11,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091440,298.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.13037109375,0.0,0.0,2.187776772188954e-06,298.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,2.3038360268401448e-06,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,1.7016062656693975e-06,297.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293334960937,0.0,0.0,2.3038339804770658e-06,298.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,1.0928383744612802e-05,288.1034851074219,294.1499938964844,282.2474365234375,281.9440612792969,286.4037170410156,284.3062744140625,289.8114929199219,0.0,0.0,0.0,0.0,1.0,1.0,-2.3312248231377453e-05,2.9157763009601816e-11,2.3312219127547e-05,-5.334398156264797e-05,0.0,0.0,0.0,-0.0001313112152274,60.0,-0.1473787128925323,-0.0,-3.7052687307248527e-11,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091500,298.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13037109375,0.0,0.0,1.8565277741799944e-06,298.1342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307678222656,0.0,0.0,1.955014568011393e-06,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,1.4439679034694564e-06,297.9312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293334960937,0.0,0.0,1.9550129763956647e-06,298.18389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290588378906,0.0,0.0,9.273729119740892e-06,288.103515625,294.1499938964844,282.2331848144531,281.9307556152344,286.4037170410156,284.3063659667969,289.8105163574219,0.0,0.0,0.0,0.0,1.0,1.0,-1.978258296730928e-05,2.474300798971374e-11,1.978255750145763e-05,-4.526725388132036e-05,0.0,0.0,0.0,-0.000111429602839,60.0,-0.1261063665151596,-0.0,-2.6681891071578256e-11,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091560,298.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1304016113281,0.0,0.0,1.5283906122931512e-06,298.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307678222656,0.0,0.0,1.6094700185931288e-06,298.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327819824219,0.0,0.0,1.188749706670933e-06,297.9299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293640136719,0.0,0.0,1.6094687680379138e-06,298.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290588378906,0.0,0.0,7.634617759322282e-06,288.103515625,294.1499938964844,282.2192077636719,281.9174194335937,286.4037170410156,284.306396484375,289.8095703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6286081518046558e-05,2.0369759698435352e-11,1.628606150916312e-05,-3.7266407161951065e-05,0.0,0.0,0.0,-9.173480793833733e-05,60.0,-0.1064756140112876,-0.0,-1.8083496505783003e-11,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091620,298.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.13037109375,0.0,0.0,9.358967645312076e-07,298.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307678222656,0.0,0.0,9.855450571194524e-07,298.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,7.279205647137132e-07,297.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293334960937,0.0,0.0,9.855442613115883e-07,298.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290588378906,0.0,0.0,4.67499194201082e-06,288.103515625,294.1499938964844,282.1920166015625,281.8907165527344,286.4037170410156,284.30645751953125,289.8077697753906,0.0,0.0,0.0,0.0,1.0,1.0,-9.972677617042793e-06,1.2473281955915903e-11,9.972664884116966e-06,-2.2819820514996536e-05,0.0,0.0,0.0,-5.617321585305035e-05,60.0,-0.0701997801661491,-0.0,-6.780622504448664e-12,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091680,298.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.13037109375,0.0,0.0,9.358967645312076e-07,298.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307678222656,0.0,0.0,9.855450571194524e-07,298.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,7.279205647137132e-07,297.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293334960937,0.0,0.0,9.855442613115883e-07,298.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290588378906,0.0,0.0,4.67499194201082e-06,288.103515625,294.1499938964844,282.1920166015625,281.8907165527344,286.4037170410156,284.30645751953125,289.8077697753906,0.0,0.0,0.0,0.0,1.0,1.0,-9.972677617042793e-06,1.2473281955915903e-11,9.972664884116966e-06,-2.2819820514996536e-05,0.0,0.0,0.0,-5.617321585305035e-05,60.0,-0.0701997801661491,-0.0,-6.780622504448664e-12,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091740,298.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.13037109375,0.0,0.0,4.84200256778422e-07,298.1221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307678222656,0.0,0.0,5.098865472064062e-07,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,3.766006670957722e-07,297.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293334960937,0.0,0.0,5.098861493024742e-07,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290588378906,0.0,0.0,2.418677468085661e-06,288.1034851074219,294.1499938964844,282.1658630371094,281.86395263671875,286.4036865234375,284.30645751953125,289.8060607910156,0.0,0.0,0.0,0.0,1.0,1.0,-5.1595570766949095e-06,6.453280618212709e-12,5.159550255484646e-06,-1.1806248039647471e-05,0.0,0.0,0.0,-2.906228473875672e-05,60.0,-0.0412446148693561,-0.0,-1.8149461968042241e-12,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091800,298.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.13037109375,0.0,0.0,4.84200256778422e-07,298.1221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307678222656,0.0,0.0,5.098865472064062e-07,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,3.766006670957722e-07,297.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293334960937,0.0,0.0,5.098861493024742e-07,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290588378906,0.0,0.0,2.418677468085661e-06,288.1034851074219,294.1499938964844,282.1658630371094,281.86395263671875,286.4036865234375,284.30645751953125,289.8060607910156,0.0,0.0,0.0,0.0,1.0,1.0,-5.1595570766949095e-06,6.453280618212709e-12,5.159550255484646e-06,-1.1806248039647471e-05,0.0,0.0,0.0,-2.906228473875672e-05,60.0,-0.0412446148693561,-0.0,-1.8149461968042241e-12,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091860,298.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13037109375,0.0,0.0,2.107111356508541e-07,298.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,2.218891239635923e-07,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,1.6388663937050296e-07,297.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293334960937,0.0,0.0,2.2188893922248099e-07,298.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,1.0525443485676078e-06,288.1034851074219,294.1499938964844,282.14068603515625,281.8370666503906,286.4036865234375,284.30645751953125,289.804443359375,0.0,0.0,0.0,0.0,1.0,1.0,-2.245318910354399e-06,2.8083113091936784e-12,2.2453159544966184e-06,-5.137794232723536e-06,0.0,0.0,0.0,-1.2647244147956371e-05,60.0,-0.0211684647947549,-0.0,-3.4370721329821123e-13,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091920,298.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13037109375,0.0,0.0,2.107111356508541e-07,298.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,2.218891239635923e-07,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,1.6388663937050296e-07,297.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293334960937,0.0,0.0,2.2188893922248099e-07,298.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,1.0525443485676078e-06,288.1034851074219,294.1499938964844,282.14068603515625,281.8370666503906,286.4036865234375,284.30645751953125,289.804443359375,0.0,0.0,0.0,0.0,1.0,1.0,-2.245318910354399e-06,2.8083113091936784e-12,2.2453159544966184e-06,-5.137794232723536e-06,0.0,0.0,0.0,-1.2647244147956371e-05,60.0,-0.0211684647947549,-0.0,-3.4370721329821123e-13,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091980,298.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.13037109375,0.0,0.0,8.204441570569544e-08,298.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,8.63967812847477e-08,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,6.3812400696861e-08,297.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293334960937,0.0,0.0,8.639671023047414e-08,298.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,4.09828317060601e-07,288.1034851074219,294.1499938964844,282.119384765625,281.8133544921875,286.4036865234375,284.30645751953125,289.8030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-8.742628665459051e-07,1.093504193444561e-12,8.742617865209468e-07,-2.0005059013783466e-06,0.0,0.0,0.0,-4.924469976685941e-06,60.0,-0.0098977545276284,-0.0,-5.2108880768285063e-14,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092040,298.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,7.093811404956797e-08,298.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,7.470130469755534e-08,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,5.517415857525521e-08,297.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,7.470124785413645e-08,298.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,3.54350106590573e-07,288.1034545898437,294.1499938964844,282.1165466308594,281.8100891113281,286.4036865234375,284.30645751953125,289.80291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-7.55916857997363e-07,9.454833834257605e-13,7.559158916592423e-07,-1.7297026033702425e-06,0.0,0.0,0.0,-4.257861291989684e-06,60.0,-0.0087906783446669,-0.0,-3.895587872464537e-14,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092100,298.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,3.51105065021784e-08,298.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,3.6973080597135783e-08,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,2.7308205474696482e-08,297.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,3.6973048622712674e-08,298.1766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,1.753840166429655e-07,288.1034545898437,294.1499938964844,282.1048278808594,281.79656982421875,286.4036865234375,284.30645751953125,289.8021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-3.741485556929547e-07,4.679555896426605e-13,3.741481009456038e-07,-8.561258368899871e-07,0.0,0.0,0.0,-2.107466571033001e-06,60.0,-0.005472136195749,-0.0,-9.543064512988579e-15,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
