time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12092160,298.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,1.5502306993653292e-08,298.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,1.6324687379665193e-08,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,1.2057364884299204e-08,297.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,1.6324673168810477e-08,298.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,7.74371287093345e-08,288.1034545898437,294.1499938964844,282.0933837890625,281.7829895019531,286.4036865234375,284.30645751953125,289.8014831542969,0.0,0.0,0.0,0.0,1.0,1.0,-1.651985854778104e-07,2.0661516117806425e-13,1.651983865258444e-07,-3.780069732783886e-07,0.0,0.0,0.0,-9.305222192779184e-07,60.0,-0.0032848916016519,-0.0,-1.860400083701533e-15,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092220,298.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,1.630690693588121e-09,298.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,1.7171970512208643e-09,298.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,1.2683165628857296e-09,297.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,1.717195718953235e-09,298.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,8.14562728379542e-09,288.1034545898437,294.1499938964844,282.0711975097656,281.7557067871094,286.4036865234375,284.30645751953125,289.8001403808594,0.0,0.0,0.0,0.0,1.0,1.0,-1.7374475191900274e-08,2.172712862760513e-14,1.73744538756182e-08,-3.975703322112168e-08,0.0,0.0,0.0,-9.786162991076709e-08,60.0,-0.000846556155011,-0.0,-2.0585284552804882e-17,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092280,298.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,1.630690693588121e-09,298.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,1.7171970512208643e-09,298.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,1.2683165628857296e-09,297.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,1.717195718953235e-09,298.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,8.14562728379542e-09,288.1034545898437,294.1499938964844,282.0711975097656,281.7557067871094,286.4036865234375,284.30645751953125,289.8001403808594,0.0,0.0,0.0,0.0,1.0,1.0,-1.7374475191900274e-08,2.172712862760513e-14,1.73744538756182e-08,-3.975703322112168e-08,0.0,0.0,0.0,-9.786162991076709e-08,60.0,-0.000846556155011,-0.0,-2.0585284552804882e-17,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092340,298.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,-1.2228901224986544e-10,298.0990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,-1.2877630906071855e-10,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327209472656,0.0,0.0,-9.511379184257152e-11,297.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,-1.2877621191620392e-10,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,-6.108581418473591e-10,288.1034545898437,294.1499938964844,282.04998779296875,281.7282409667969,286.4036865234375,284.3064270019531,289.7988586425781,0.0,0.0,0.0,0.0,1.0,1.0,1.3104574092537291e-09,-1.6419363105610188e-15,-1.3104557439191922e-09,2.9957403224756263e-09,0.0,0.0,0.0,7.392372936010361e-09,60.0,-0.0001837075687944,-0.0,-1.157680109310707e-19,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092400,298.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,-1.2228901224986544e-10,298.0990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,-1.2877630906071855e-10,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327209472656,0.0,0.0,-9.511379184257152e-11,297.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,-1.2877621191620392e-10,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,-6.108581418473591e-10,288.1034545898437,294.1499938964844,282.04998779296875,281.7282409667969,286.4036865234375,284.3064270019531,289.7988586425781,0.0,0.0,0.0,0.0,1.0,1.0,1.3104574092537291e-09,-1.6419363105610188e-15,-1.3104557439191922e-09,2.9957403224756263e-09,0.0,0.0,0.0,7.392372936010361e-09,60.0,-0.0001837075687944,-0.0,-1.157680109310707e-19,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092460,298.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,2.353679751099236e-11,298.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,2.4785397692572708e-11,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327209472656,0.0,0.0,1.8306420615510355e-11,297.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,2.4785378610614472e-11,298.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,1.1757102236220618e-10,288.1034545898437,294.1499938964844,282.0292358398437,281.7006530761719,286.4036865234375,284.3064270019531,289.7976989746094,0.0,0.0,0.0,0.0,1.0,1.0,-2.667764342767498e-10,3.254492753950929e-16,2.6677610120984236e-10,-5.993189833297663e-10,0.0,0.0,0.0,-1.4988472685217855e-09,60.0,-4.304664980736561e-05,-0.0,-4.288529598787893e-21,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092520,298.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,2.353679751099236e-11,298.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,2.4785397692572708e-11,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327209472656,0.0,0.0,1.8306420615510355e-11,297.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,2.4785378610614472e-11,298.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,1.1757102236220618e-10,288.1034545898437,294.1499938964844,282.0292358398437,281.7006530761719,286.4036865234375,284.3064270019531,289.7976989746094,0.0,0.0,0.0,0.0,1.0,1.0,-2.667764342767498e-10,3.254492753950929e-16,2.6677610120984236e-10,-5.993189833297663e-10,0.0,0.0,0.0,-1.4988472685217855e-09,60.0,-4.304664980736561e-05,-0.0,-4.288529598787893e-21,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092580,298.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,-5.3725296780826595e-12,298.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,-5.657536505249139e-12,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327209472656,0.0,0.0,-4.178639639168536e-12,297.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,-5.657532168440449e-12,298.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,-2.6836864328028117e-11,288.1034545898437,294.1499938964844,282.0083923339844,281.6729431152344,286.4036865234375,284.3064270019531,289.7966003417969,0.0,0.0,0.0,0.0,1.0,1.0,5.6217069194230967e-11,-1.0640361047215028e-16,-5.6216961641375456e-11,1.2847348185296426e-10,0.0,0.0,0.0,3.2014213502407074e-10,60.0,-1.3595227756013628e-05,-0.0,-2.234453688966054e-22,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092640,298.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,-5.3725296780826595e-12,298.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,-5.657536505249139e-12,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327209472656,0.0,0.0,-4.178639639168536e-12,297.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,-5.657532168440449e-12,298.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,-2.6836864328028117e-11,288.1034545898437,294.1499938964844,282.0083923339844,281.6729431152344,286.4036865234375,284.3064270019531,289.7966003417969,0.0,0.0,0.0,0.0,1.0,1.0,5.6217069194230967e-11,-1.0640361047215028e-16,-5.6216961641375456e-11,1.2847348185296426e-10,0.0,0.0,0.0,3.2014213502407074e-10,60.0,-1.3595227756013628e-05,-0.0,-2.234453688966054e-22,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092700,298.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,-2.558347414124973e-13,298.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,-2.694065131571277e-13,298.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327209472656,0.0,0.0,-1.9898282511716242e-13,297.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,-2.694062963166932e-13,298.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,-1.2779458481021466e-12,288.1034545898437,294.1499938964844,281.9979553222656,281.6590576171875,286.4036865234375,284.3064270019531,289.79608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1465818528996752e-12,-3.97432160190903e-18,1.1465858644477134e-12,1.1118726382305932e-12,0.0,0.0,0.0,0.0,60.0,-9.404410775459835e-06,-0.0,-5.066788513209878e-25,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092760,298.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,0.0,298.0871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,0.0,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327209472656,0.0,0.0,0.0,297.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,0.0,298.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,0.0,288.1034545898437,294.1499938964844,281.98748779296875,281.6451416015625,286.4036865234375,284.3064270019531,289.7955627441406,0.0,0.0,0.0,0.0,1.0,1.0,-1.0909246596357836e-12,-3.355908968255198e-18,1.0909280206625185e-12,-5.696039885420834e-13,0.0,0.0,0.0,0.0,60.0,-7.242976153065683e-06,-0.0,-0.0,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092820,298.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,0.0,298.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,0.0,298.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327209472656,0.0,0.0,0.0,297.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,0.0,298.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,0.0,288.1034545898437,294.1499938964844,281.966552734375,281.61724853515625,286.4036865234375,284.3064270019531,289.79461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0909246596357836e-12,-3.355908968255198e-18,1.0909280206625185e-12,-5.696039885420834e-13,0.0,0.0,0.0,0.0,60.0,-5.340383722796105e-06,-0.0,-0.0,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092880,298.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,0.0,298.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,0.0,298.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327209472656,0.0,0.0,0.0,297.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,0.0,298.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,0.0,288.1034545898437,294.1499938964844,281.966552734375,281.61724853515625,286.4036865234375,284.3064270019531,289.79461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0909246596357836e-12,-3.355908968255198e-18,1.0909280206625185e-12,-5.696039885420834e-13,0.0,0.0,0.0,0.0,60.0,-5.340383722796105e-06,-0.0,-0.0,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092940,298.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,0.0,298.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,0.0,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327209472656,0.0,0.0,0.0,297.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,0.0,298.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,0.0,288.1034545898437,294.1499938964844,281.945556640625,281.5893249511719,286.4036865234375,284.3064270019531,289.7937316894531,0.0,0.0,0.0,0.0,1.0,1.0,-1.0909246596357836e-12,-3.355908968255198e-18,1.0909280206625185e-12,-5.696039885420834e-13,0.0,0.0,0.0,0.0,60.0,-4.660795639210846e-06,-0.0,-0.0,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093000,298.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,0.0,298.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,0.0,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327209472656,0.0,0.0,0.0,297.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,0.0,298.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,0.0,288.1034545898437,294.1499938964844,281.945556640625,281.5893249511719,286.4036865234375,284.3064270019531,289.7937316894531,0.0,0.0,0.0,0.0,1.0,1.0,-1.0909246596357836e-12,-3.355908968255198e-18,1.0909280206625185e-12,-5.696039885420834e-13,0.0,0.0,0.0,0.0,60.0,-4.660795639210846e-06,-0.0,-0.0,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093060,298.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,-2.558347414124973e-13,298.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,-2.694065131571277e-13,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327209472656,0.0,0.0,-1.9898282511716242e-13,297.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,-2.694062963166932e-13,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,-1.2779458481021466e-12,288.1034545898437,294.1499938964844,281.924560546875,281.5613098144531,286.4036865234375,284.3064270019531,289.7928771972656,0.0,0.0,0.0,0.0,1.0,1.0,-3.802087984727809e-12,-1.3145892404768097e-18,3.802089285770416e-12,-3.225108114596198e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.261795766069554e-06,-0.0,-5.066788513209878e-25,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093120,298.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,-2.558347414124973e-13,298.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,-2.694065131571277e-13,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327209472656,0.0,0.0,-1.9898282511716242e-13,297.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,-2.694062963166932e-13,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,-1.2779458481021466e-12,288.1034545898437,294.1499938964844,281.924560546875,281.5613098144531,286.4036865234375,284.3064270019531,289.7928771972656,0.0,0.0,0.0,0.0,1.0,1.0,-3.802087984727809e-12,-1.3145892404768097e-18,3.802089285770416e-12,-3.225108114596198e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.261795766069554e-06,-0.0,-5.066788513209878e-25,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093180,298.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,0.0,298.0721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,0.0,298.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327209472656,0.0,0.0,0.0,297.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,0.0,298.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,0.0,288.1034545898437,294.1499938964844,281.9043884277344,281.5343933105469,286.4036865234375,284.3064270019531,289.7921447753906,0.0,0.0,0.0,0.0,1.0,1.0,-1.0909246596357836e-12,-3.355908968255198e-18,1.0909280206625185e-12,-5.696039885420834e-13,0.0,0.0,0.0,0.0,60.0,-3.9583901525475085e-06,-0.0,-8.436410345264887e-38,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093240,298.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,0.0,298.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,0.0,298.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327209472656,0.0,0.0,0.0,297.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,0.0,298.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,0.0,288.1034545898437,294.1499938964844,281.9035339355469,281.53326416015625,286.4036865234375,284.3064270019531,289.7921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0909246596357836e-12,-3.355908968255198e-18,1.0909280206625185e-12,-5.696039885420834e-13,0.0,0.0,0.0,0.0,60.0,-3.946275683119893e-06,-0.0,-0.0,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093300,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,0.0,298.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,0.0,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327209472656,0.0,0.0,0.0,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,0.0,298.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,0.0,288.1034545898437,294.1499938964844,281.8930358886719,281.51922607421875,286.4036865234375,284.3064270019531,289.791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0909246596357836e-12,-3.355908968255198e-18,1.0909280206625185e-12,-5.696039885420834e-13,0.0,0.0,0.0,0.0,60.0,-3.797875024247333e-06,-0.0,-0.0,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093360,298.0980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,0.0,298.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,0.0,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327209472656,0.0,0.0,0.0,297.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,0.0,298.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,0.0,288.1034545898437,294.1499938964844,281.8825378417969,281.50518798828125,286.4036865234375,284.3064270019531,289.7913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0909246596357836e-12,-3.355908968255198e-18,1.0909280206625185e-12,-5.696039885420834e-13,0.0,0.0,0.0,0.0,60.0,-3.6568519590218784e-06,-0.0,-0.0,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093420,298.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,0.0,298.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,0.0,298.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327209472656,0.0,0.0,0.0,297.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,0.0,298.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,0.0,288.1034545898437,294.1499938964844,281.8615417480469,281.4770812988281,286.4036865234375,284.3064270019531,289.79071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0909246596357836e-12,-3.355908968255198e-18,1.0909280206625185e-12,-5.696039885420834e-13,0.0,0.0,0.0,0.0,60.0,-3.3954368063859874e-06,-0.0,-0.0,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093480,298.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,0.0,298.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,0.0,298.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327209472656,0.0,0.0,0.0,297.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,0.0,298.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,0.0,288.1034545898437,294.1499938964844,281.8615417480469,281.4770812988281,286.4036865234375,284.3064270019531,289.79071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0909246596357836e-12,-3.355908968255198e-18,1.0909280206625185e-12,-5.696039885420834e-13,0.0,0.0,0.0,0.0,60.0,-3.3954368063859874e-06,-0.0,-0.0,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093540,298.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,-2.558347414124973e-13,298.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,-2.694065131571277e-13,298.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327209472656,0.0,0.0,-1.9898282511716242e-13,297.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,-2.694062963166932e-13,298.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,-1.2779458481021466e-12,288.1034545898437,294.1499938964844,281.8406066894531,281.4489440917969,286.4036865234375,284.3064270019531,289.79010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.802087984727809e-12,-1.3145892404768097e-18,3.802089285770416e-12,-3.225108114596198e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.153513944198494e-06,-0.0,-5.066788513209878e-25,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093600,298.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,-2.558347414124973e-13,298.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,-2.694065131571277e-13,298.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327209472656,0.0,0.0,-1.9898282511716242e-13,297.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,-2.694062963166932e-13,298.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,-1.2779458481021466e-12,288.1034545898437,294.1499938964844,281.8406066894531,281.4489440917969,286.4036865234375,284.3064270019531,289.79010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.802087984727809e-12,-1.3145892404768097e-18,3.802089285770416e-12,-3.225108114596198e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.153513944198494e-06,-0.0,-5.066788513209878e-25,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093660,298.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,2.558347414124973e-13,298.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,2.694065131571277e-13,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327209472656,0.0,0.0,1.9898282511716242e-13,297.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,2.694062963166932e-13,298.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,1.2779458481021466e-12,288.1034545898437,294.1499938964844,281.8197021484375,281.4208068847656,286.4036865234375,284.3064270019531,289.7895202636719,0.0,0.0,0.0,0.0,1.0,1.0,1.6202386654562417e-12,-5.39722859263601e-18,-1.6202332444453793e-12,2.085900029091814e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.9327684387681074e-06,-0.0,-5.066788513209878e-25,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093720,298.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,2.558347414124973e-13,298.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,2.694065131571277e-13,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327209472656,0.0,0.0,1.9898282511716242e-13,297.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,2.694062963166932e-13,298.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,1.2779458481021466e-12,288.1034545898437,294.1499938964844,281.8197021484375,281.4208068847656,286.4036865234375,284.3064270019531,289.7895202636719,0.0,0.0,0.0,0.0,1.0,1.0,1.6202386654562417e-12,-5.39722859263601e-18,-1.6202332444453793e-12,2.085900029091814e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.9327684387681074e-06,-0.0,-5.066788513209878e-25,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093780,298.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,0.0,298.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,0.0,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327209472656,0.0,0.0,0.0,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,0.0,298.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,0.0,288.1034545898437,294.1499938964844,281.7988586425781,281.3926696777344,286.4036865234375,284.3064270019531,289.7889709472656,0.0,0.0,0.0,0.0,1.0,1.0,-1.0909246596357836e-12,-3.355908968255198e-18,1.0909280206625185e-12,-5.696039885420834e-13,0.0,0.0,0.0,0.0,60.0,-2.722156068557524e-06,-0.0,-0.0,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093840,298.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,0.0,298.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,0.0,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327209472656,0.0,0.0,0.0,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,0.0,298.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,0.0,288.1034545898437,294.1499938964844,281.7988586425781,281.3926696777344,286.4036865234375,284.3064270019531,289.7889709472656,0.0,0.0,0.0,0.0,1.0,1.0,-1.0909246596357836e-12,-3.355908968255198e-18,1.0909280206625185e-12,-5.696039885420834e-13,0.0,0.0,0.0,0.0,60.0,-2.722156068557524e-06,-0.0,-0.0,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093900,298.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,2.558347414124973e-13,298.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,2.694065131571277e-13,298.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327209472656,0.0,0.0,1.9898282511716242e-13,297.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,2.694062963166932e-13,298.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,1.2779458481021466e-12,288.1034545898437,294.1499938964844,281.7884826660156,281.37860107421875,286.4036865234375,284.3064270019531,289.7887268066406,0.0,0.0,0.0,0.0,1.0,1.0,-1.035267466371892e-12,-2.737495714215907e-18,1.0352702852975404e-12,-2.25108061531476e-12,0.0,0.0,0.0,0.0,60.0,-2.622394731588429e-06,-0.0,-5.066788513209878e-25,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093960,298.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,2.558347414124973e-13,298.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,2.694065131571277e-13,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327209472656,0.0,0.0,1.9898282511716242e-13,297.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,2.694062963166932e-13,298.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,1.2779458481021466e-12,288.1034545898437,294.1499938964844,281.7781066894531,281.3645324707031,286.4036865234375,284.3064270019531,289.7884826660156,0.0,0.0,0.0,0.0,1.0,1.0,1.6202386654562417e-12,-5.397228179045705e-18,-1.6202332444453793e-12,2.085900029091814e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.52837185144017e-06,-0.0,-5.066788513209878e-25,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094020,298.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,0.0,298.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,0.0,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327209472656,0.0,0.0,0.0,297.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,0.0,298.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,0.0,288.1034545898437,294.1499938964844,281.7574462890625,281.3363952636719,286.4036865234375,284.3064270019531,289.7880249023437,0.0,0.0,0.0,0.0,1.0,1.0,-1.0909246596357836e-12,-3.355908554664893e-18,1.0909280206625185e-12,-5.696039885420834e-13,0.0,0.0,0.0,0.0,60.0,-2.347430609006551e-06,-0.0,-0.0,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094080,298.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,0.0,298.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,0.0,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327209472656,0.0,0.0,0.0,297.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,0.0,298.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,0.0,288.1034545898437,294.1499938964844,281.7574462890625,281.3363952636719,286.4036865234375,284.3064270019531,289.7880249023437,0.0,0.0,0.0,0.0,1.0,1.0,-1.0909246596357836e-12,-3.355908554664893e-18,1.0909280206625185e-12,-5.696039885420834e-13,0.0,0.0,0.0,0.0,60.0,-2.347430609006551e-06,-0.0,-0.0,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094140,298.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,-2.558347414124973e-13,298.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,-2.694065131571277e-13,298.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327209472656,0.0,0.0,-1.9898282511716242e-13,297.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,-2.694062963166932e-13,298.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,-1.2779458481021466e-12,288.1034545898437,294.1499938964844,281.73687744140625,281.3083190917969,286.4036865234375,284.3064270019531,289.78759765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.802087984727809e-12,-1.31458893028408e-18,3.802089285770416e-12,-3.225108114596198e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.18167792809254e-06,-0.0,-5.066788513209878e-25,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094200,298.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,-2.558347414124973e-13,298.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,-2.694065131571277e-13,298.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327209472656,0.0,0.0,-1.9898282511716242e-13,297.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,-2.694062963166932e-13,298.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,-1.2779458481021466e-12,288.1034545898437,294.1499938964844,281.73687744140625,281.3083190917969,286.4036865234375,284.3064270019531,289.78759765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.802087984727809e-12,-1.31458893028408e-18,3.802089285770416e-12,-3.225108114596198e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.18167792809254e-06,-0.0,-5.066788513209878e-25,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094260,298.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,-2.558347414124973e-13,298.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,-2.694065131571277e-13,298.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327209472656,0.0,0.0,-1.9898282511716242e-13,297.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,-2.694062963166932e-13,298.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,-1.2779458481021466e-12,288.1034545898437,294.1499938964844,281.7164001464844,281.2802734375,286.4036865234375,284.3064270019531,289.78717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.802087984727809e-12,-1.31458893028408e-18,3.802089285770416e-12,-3.225108114596198e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.027584287134232e-06,-0.0,-5.066788513209878e-25,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094320,298.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,-2.558347414124973e-13,298.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,-2.694065131571277e-13,298.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327209472656,0.0,0.0,-1.9898282511716242e-13,297.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,-2.694062963166932e-13,298.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,-1.2779458481021466e-12,288.1034545898437,294.1499938964844,281.7164001464844,281.2802734375,286.4036865234375,284.3064270019531,289.78717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.802087984727809e-12,-1.31458893028408e-18,3.802089285770416e-12,-3.225108114596198e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.027584287134232e-06,-0.0,-5.066788513209878e-25,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094380,298.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,7.675042784476005e-13,298.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,8.082195394713831e-13,298.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327209472656,0.0,0.0,5.969484889040144e-13,297.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,8.0821888895008e-13,298.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,3.8338377611468735e-12,288.1034545898437,294.1499938964844,281.69610595703125,281.25225830078125,286.4036865234375,284.3064270019531,289.78680419921875,0.0,0.0,0.0,0.0,1.0,1.0,4.387059292232376e-12,-6.820135169772686e-18,-4.387052353338472e-12,3.059927528373252e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,-1.8843752513930667e-06,-0.0,-4.560109464673664e-24,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
