time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12094440,298.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,7.675042784476005e-13,298.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,8.082195394713831e-13,298.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327209472656,0.0,0.0,5.969484889040144e-13,297.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,8.0821888895008e-13,298.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,3.8338377611468735e-12,288.1034545898437,294.1499938964844,281.69610595703125,281.25225830078125,286.4036865234375,284.3064270019531,289.78680419921875,0.0,0.0,0.0,0.0,1.0,1.0,4.387059292232376e-12,-6.820135169772686e-18,-4.387052353338472e-12,3.059927528373252e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,-1.8843752513930667e-06,-0.0,-4.560109464673664e-24,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094500,298.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,0.0,298.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,0.0,298.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,0.0,297.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,0.0,298.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,0.0,288.1034545898437,294.1499938964844,281.6859741210937,281.23828125,286.4036865234375,284.3064270019531,289.78662109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0909247680560008e-12,-3.3559064867133605e-18,1.0909280206625185e-12,-5.696039885420834e-13,0.0,0.0,0.0,0.0,60.0,-0.0001484873355366,-0.0,-0.0,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094560,298.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,0.0,298.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,0.0,298.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,0.0,297.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,0.0,298.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,0.0,288.1034545898437,294.1499938964844,281.6759033203125,281.2243347167969,286.4036865234375,284.3064270019531,289.7864685058594,0.0,0.0,0.0,0.0,1.0,1.0,-1.0909247680560008e-12,-3.3559064867133605e-18,1.0909280206625185e-12,-5.696039885420834e-13,0.0,0.0,0.0,0.0,60.0,-9.820709237828852e-05,-0.0,-0.0,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094620,298.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,2.558347414124973e-13,298.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,2.694065131571277e-13,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,1.9898282511716242e-13,297.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,2.694062963166932e-13,298.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,1.2779458481021466e-12,288.1034545898437,294.1499938964844,281.6558837890625,281.1964416503906,286.4036865234375,284.3064270019531,289.7861328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.035267466371892e-12,-2.7374934394692224e-18,1.0352702852975404e-12,-2.25108061531476e-12,0.0,0.0,0.0,0.0,60.0,-3.252979149692692e-05,-0.0,-5.066788513209878e-25,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094680,298.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,2.558347414124973e-13,298.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,2.694065131571277e-13,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,1.9898282511716242e-13,297.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,2.694062963166932e-13,298.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,1.2779458481021466e-12,288.1034545898437,294.1499938964844,281.6558837890625,281.1964416503906,286.4036865234375,284.3064270019531,289.7861328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.035267466371892e-12,-2.7374934394692224e-18,1.0352702852975404e-12,-2.25108061531476e-12,0.0,0.0,0.0,0.0,60.0,-3.252979149692692e-05,-0.0,-5.066788513209878e-25,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094740,298.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,2.558347414124973e-13,298.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,2.694065131571277e-13,298.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,1.9898282511716242e-13,297.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,2.694062963166932e-13,298.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,1.2779458481021466e-12,288.1034545898437,294.1499938964844,281.63604736328125,281.16864013671875,286.4036865234375,284.3064270019531,289.78582763671875,0.0,0.0,0.0,0.0,1.0,1.0,4.331401990548267e-12,-7.438545735474984e-18,-4.331394617973494e-12,4.7414043177762536e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-9.592045898898505e-06,-0.0,-5.066788513209878e-25,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094800,298.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,2.558347414124973e-13,298.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,2.694065131571277e-13,298.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,1.9898282511716242e-13,297.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,2.694062963166932e-13,298.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,1.2779458481021466e-12,288.1034545898437,294.1499938964844,281.63604736328125,281.16864013671875,286.4036865234375,284.3064270019531,289.78582763671875,0.0,0.0,0.0,0.0,1.0,1.0,4.331401990548267e-12,-7.438545735474984e-18,-4.331394617973494e-12,4.7414043177762536e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-9.592045898898505e-06,-0.0,-5.066788513209878e-25,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094860,298.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,2.558347414124973e-13,298.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,2.694065131571277e-13,298.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,1.9898282511716242e-13,297.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,2.694062963166932e-13,298.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,1.2779458481021466e-12,288.1034545898437,294.1499938964844,281.61639404296875,281.14093017578125,286.4036865234375,284.3064270019531,289.7855529785156,0.0,0.0,0.0,0.0,1.0,1.0,4.331401990548267e-12,-7.438545735474984e-18,-4.331394617973494e-12,4.7414043177762536e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.621192036007415e-06,-0.0,-5.066788513209878e-25,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094920,298.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,2.558347414124973e-13,298.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,2.694065131571277e-13,298.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,1.9898282511716242e-13,297.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,2.694062963166932e-13,298.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,1.2779458481021466e-12,288.1034545898437,294.1499938964844,281.61639404296875,281.14093017578125,286.4036865234375,284.3064270019531,289.7855529785156,0.0,0.0,0.0,0.0,1.0,1.0,4.331401990548267e-12,-7.438545735474984e-18,-4.331394617973494e-12,4.7414043177762536e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.621192036007415e-06,-0.0,-5.066788513209878e-25,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094980,298.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,-2.558347414124973e-13,298.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,-2.694065131571277e-13,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,-1.9898282511716242e-13,297.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,-2.694062963166932e-13,298.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,-1.2779458481021466e-12,288.1034545898437,294.1499938964844,281.596923828125,281.1133117675781,286.4036865234375,284.3064270019531,289.7852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1465819613198924e-12,-3.974319120367192e-18,1.1465858644477134e-12,1.1118726382305932e-12,0.0,0.0,0.0,0.0,60.0,-1.917780764415511e-06,-0.0,-5.066788513209878e-25,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095040,298.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,-2.558347414124973e-13,298.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,-2.694065131571277e-13,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,-1.9898282511716242e-13,297.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,-2.694062963166932e-13,298.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,-1.2779458481021466e-12,288.1034545898437,294.1499938964844,281.596923828125,281.1133117675781,286.4036865234375,284.3064270019531,289.7852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1465819613198924e-12,-3.974319120367192e-18,1.1465858644477134e-12,1.1118726382305932e-12,0.0,0.0,0.0,0.0,60.0,-1.917780764415511e-06,-0.0,-5.066788513209878e-25,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095100,298.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,-2.558347414124973e-13,298.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,-2.694065131571277e-13,298.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,-1.9898282511716242e-13,297.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,-2.694062963166932e-13,298.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,-1.2779458481021466e-12,288.1034545898437,294.1499938964844,281.5872497558594,281.0995178222656,286.4036865234375,284.3064270019531,289.7851867675781,0.0,0.0,0.0,0.0,1.0,1.0,-1.1465819613198924e-12,-3.974319947547805e-18,1.1465858644477134e-12,1.1118726382305932e-12,0.0,0.0,0.0,0.0,60.0,-1.6264440318991549e-06,-0.0,-5.066788513209878e-25,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095160,298.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,0.0,298.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,0.0,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,0.0,297.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,0.0,298.1304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,0.0,288.1034545898437,294.1499938964844,281.5776672363281,281.0857849121094,286.4036865234375,284.3064270019531,289.7850646972656,0.0,0.0,0.0,0.0,1.0,1.0,-1.0909247680560008e-12,-3.3559079342794325e-18,1.0909280206625185e-12,-5.696039885420834e-13,0.0,0.0,0.0,0.0,60.0,-1.4393318679140066e-06,-0.0,-0.0,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095220,298.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,-2.558347414124973e-13,298.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,-2.694065131571277e-13,298.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,-1.9898282511716242e-13,297.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,-2.694062963166932e-13,298.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,-1.2779458481021466e-12,288.1034545898437,294.1499938964844,281.5586242675781,281.0583801269531,286.4036865234375,284.3064270019531,289.7848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-3.802087984727809e-12,-1.314588206501044e-18,3.802089285770416e-12,-3.225108114596198e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.1921943041670602e-06,-0.0,-5.066788513209878e-25,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095280,298.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,-2.558347414124973e-13,298.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,-2.694065131571277e-13,298.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,-1.9898282511716242e-13,297.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,-2.694062963166932e-13,298.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,-1.2779458481021466e-12,288.1034545898437,294.1499938964844,281.5586242675781,281.0583801269531,286.4036865234375,284.3064270019531,289.7848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-3.802087984727809e-12,-1.314588206501044e-18,3.802089285770416e-12,-3.225108114596198e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.1921943041670602e-06,-0.0,-5.066788513209878e-25,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095340,298.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,0.0,298.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,0.0,298.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,0.0,297.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,0.0,298.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,0.0,288.1034545898437,294.1499938964844,281.53985595703125,281.0310974121094,286.4036865234375,284.3064270019531,289.7846069335937,0.0,0.0,0.0,0.0,1.0,1.0,-1.0909247680560008e-12,-3.3559079342794325e-18,1.0909280206625185e-12,-5.696039885420834e-13,0.0,0.0,0.0,0.0,60.0,-1.0675211115085403e-06,-0.0,-0.0,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095400,298.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,0.0,298.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,0.0,298.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,0.0,297.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,0.0,298.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,0.0,288.1034545898437,294.1499938964844,281.53985595703125,281.0310974121094,286.4036865234375,284.3064270019531,289.7846069335937,0.0,0.0,0.0,0.0,1.0,1.0,-1.0909247680560008e-12,-3.3559079342794325e-18,1.0909280206625185e-12,-5.696039885420834e-13,0.0,0.0,0.0,0.0,60.0,-1.0675211115085403e-06,-0.0,-0.0,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095460,298.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,2.558347414124973e-13,298.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,2.694065131571277e-13,298.4476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,1.9898282511716242e-13,297.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,2.694062963166932e-13,298.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,1.2779458481021466e-12,288.1034545898437,294.1499938964844,281.5213317871094,281.0039367675781,286.4036865234375,284.3064270019531,289.784423828125,0.0,0.0,0.0,0.0,1.0,1.0,1.6202385570360245e-12,-5.3972277654553975e-18,-1.6202332444453793e-12,2.085900029091814e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-9.85521523944044e-07,-0.0,-5.066788513209878e-25,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095520,298.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,2.558347414124973e-13,298.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,2.694065131571277e-13,298.4476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,1.9898282511716242e-13,297.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,2.694062963166932e-13,298.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,1.2779458481021466e-12,288.1034545898437,294.1499938964844,281.5213317871094,281.0039367675781,286.4036865234375,284.3064270019531,289.784423828125,0.0,0.0,0.0,0.0,1.0,1.0,1.6202385570360245e-12,-5.3972277654553975e-18,-1.6202332444453793e-12,2.085900029091814e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-9.85521523944044e-07,-0.0,-5.066788513209878e-25,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095580,298.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,0.0,298.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,0.0,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,0.0,297.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,0.0,298.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,0.0,288.1034545898437,294.1499938964844,281.5030517578125,280.9769287109375,286.4036865234375,284.3064270019531,289.78424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0909247680560008e-12,-3.3559079342794325e-18,1.0909280206625185e-12,-5.696039885420834e-13,0.0,0.0,0.0,0.0,60.0,-9.105581852963952e-07,-0.0,-0.0,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095640,298.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,0.0,298.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,0.0,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,0.0,297.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,0.0,298.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,0.0,288.1034545898437,294.1499938964844,281.5030517578125,280.9769287109375,286.4036865234375,284.3064270019531,289.78424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0909247680560008e-12,-3.3559079342794325e-18,1.0909280206625185e-12,-5.696039885420834e-13,0.0,0.0,0.0,0.0,60.0,-9.105581852963952e-07,-0.0,-0.0,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095700,298.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,0.0,297.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,0.0,298.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,0.0,297.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,0.0,298.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,0.0,288.1034545898437,294.1499938964844,281.4940185546875,280.9634704589844,286.4036865234375,284.3064270019531,289.7841491699219,0.0,0.0,0.0,0.0,1.0,1.0,-1.0909247680560008e-12,-3.3559077274842797e-18,1.0909280206625185e-12,-5.696039885420834e-13,0.0,0.0,0.0,0.0,60.0,-8.773120043770177e-07,-0.0,-0.0,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095760,298.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,0.0,297.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,0.0,298.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,0.0,297.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,0.0,298.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,0.0,288.1034545898437,294.1499938964844,281.4850769042969,280.9500732421875,286.4036865234375,284.3064270019531,289.7840881347656,0.0,0.0,0.0,0.0,1.0,1.0,1.5645813637721329e-12,-6.015640399109229e-18,-1.5645754006601842e-12,3.767376601654382e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.453637860839081e-07,-0.0,-0.0,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095820,298.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,5.116694828249946e-13,297.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,5.388130263142554e-13,298.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,3.9796565023432484e-13,297.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,5.388125926333864e-13,298.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,2.555891696204293e-12,288.1034545898437,294.1499938964844,281.4673767089844,280.9233703613281,286.4036865234375,284.3064270019531,289.783935546875,0.0,0.0,0.0,0.0,1.0,1.0,1.6758957502999161e-12,-4.77881471821126e-18,-1.6758909798103572e-12,4.0442345652924594e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.851563168514986e-07,-0.0,-2.0267154052839512e-24,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095880,298.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,5.116694828249946e-13,297.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,5.388130263142554e-13,298.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,3.9796565023432484e-13,297.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,5.388125926333864e-13,298.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,2.555891696204293e-12,288.1034545898437,294.1499938964844,281.4673767089844,280.9233703613281,286.4036865234375,284.3064270019531,289.783935546875,0.0,0.0,0.0,0.0,1.0,1.0,1.6758957502999161e-12,-4.77881471821126e-18,-1.6758909798103572e-12,4.0442345652924594e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.851563168514986e-07,-0.0,-2.0267154052839512e-24,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095940,298.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,2.558347414124973e-13,297.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,2.694065131571277e-13,298.4326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,1.9898282511716242e-13,297.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,2.694062963166932e-13,298.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,1.2779458481021466e-12,288.1034545898437,294.1499938964844,281.45001220703125,280.8968505859375,286.4036865234375,284.3064270019531,289.7837829589844,0.0,0.0,0.0,0.0,1.0,1.0,1.6202385570360245e-12,-5.3972277654553975e-18,-1.6202332444453793e-12,2.085900029091814e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.302318181245937e-07,-0.0,-5.066788513209878e-25,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096000,298.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,2.558347414124973e-13,297.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,2.694065131571277e-13,298.4326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,1.9898282511716242e-13,297.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,2.694062963166932e-13,298.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,1.2779458481021466e-12,288.1034545898437,294.1499938964844,281.45001220703125,280.8968505859375,286.4036865234375,284.3064270019531,289.7837829589844,0.0,0.0,0.0,0.0,1.0,1.0,1.6202385570360245e-12,-5.3972277654553975e-18,-1.6202332444453793e-12,2.085900029091814e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.302318181245937e-07,-0.0,-5.066788513209878e-25,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096060,298.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,5.116694828249946e-13,297.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,5.388130263142554e-13,298.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,3.9796565023432484e-13,297.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,5.388125926333864e-13,298.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,2.555891696204293e-12,288.1034545898437,294.1499938964844,281.4328308105469,280.87030029296875,286.4036865234375,284.3064270019531,289.7836303710937,0.0,0.0,0.0,0.0,1.0,1.0,1.6202385570360245e-12,-5.3972277654553975e-18,-1.6202332444453793e-12,2.085900029091814e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,-6.830723577877507e-07,-0.0,-2.0267154052839512e-24,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096120,298.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,5.116694828249946e-13,297.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,5.388130263142554e-13,298.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,3.9796565023432484e-13,297.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,5.388125926333864e-13,298.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,2.555891696204293e-12,288.1034545898437,294.1499938964844,281.4328308105469,280.87030029296875,286.4036865234375,284.3064270019531,289.7836303710937,0.0,0.0,0.0,0.0,1.0,1.0,1.6202385570360245e-12,-5.3972277654553975e-18,-1.6202332444453793e-12,2.085900029091814e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,-6.830723577877507e-07,-0.0,-2.0267154052839512e-24,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096180,298.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,-2.558347414124973e-13,297.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,-2.694065131571277e-13,298.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,-1.9898282511716242e-13,297.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,-2.694062963166932e-13,298.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,-1.2779458481021466e-12,288.1034545898437,294.1499938964844,281.4157409667969,280.8435974121094,286.4036865234375,284.3064270019531,289.78350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.802087984727809e-12,-1.3145883098986211e-18,3.802089285770416e-12,-3.225108114596198e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.333397095659166e-07,-0.0,-5.066788513209878e-25,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096240,298.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,-2.558347414124973e-13,297.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,-2.694065131571277e-13,298.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,-1.9898282511716242e-13,297.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,-2.694062963166932e-13,298.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,-1.2779458481021466e-12,288.1034545898437,294.1499938964844,281.4157409667969,280.8435974121094,286.4036865234375,284.3064270019531,289.78350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.802087984727809e-12,-1.3145883098986211e-18,3.802089285770416e-12,-3.225108114596198e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.333397095659166e-07,-0.0,-5.066788513209878e-25,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096300,297.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,0.0,297.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,0.0,298.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,0.0,297.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,0.0,298.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,0.0,288.1034545898437,294.1499938964844,281.4072265625,280.8302001953125,286.4036865234375,284.3064270019531,289.783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0909247680560008e-12,-3.3559081410745856e-18,1.0909280206625185e-12,-5.696039885420834e-13,0.0,0.0,0.0,0.0,60.0,-6.101584517637093e-07,-0.0,-0.0,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096360,297.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,0.0,297.9794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,0.0,298.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,0.0,297.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,0.0,298.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,0.0,288.1034545898437,294.1499938964844,281.3987121582031,280.8167419433594,286.4036865234375,284.3064270019531,289.7834167480469,0.0,0.0,0.0,0.0,1.0,1.0,-1.0909247680560008e-12,-3.3559081410745856e-18,1.0909280206625185e-12,-5.696039885420834e-13,0.0,0.0,0.0,0.0,60.0,-5.884573397452186e-07,-0.0,-0.0,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096420,297.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,2.558347414124973e-13,297.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,2.694065131571277e-13,298.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,1.9898282511716242e-13,297.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,2.694062963166932e-13,298.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,1.2779458481021466e-12,288.1034545898437,294.1499938964844,281.3817749023437,280.7897644042969,286.4036865234375,284.3064270019531,289.7832946777344,0.0,0.0,0.0,0.0,1.0,1.0,1.6202385570360245e-12,-5.397228179045705e-18,-1.6202332444453793e-12,2.085900029091814e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.467402388603659e-07,-0.0,-5.066788513209878e-25,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096480,297.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,2.558347414124973e-13,297.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,2.694065131571277e-13,298.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,1.9898282511716242e-13,297.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,2.694062963166932e-13,298.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,1.2779458481021466e-12,288.1034545898437,294.1499938964844,281.3817749023437,280.7897644042969,286.4036865234375,284.3064270019531,289.7832946777344,0.0,0.0,0.0,0.0,1.0,1.0,1.6202385570360245e-12,-5.397228179045705e-18,-1.6202332444453793e-12,2.085900029091814e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.467402388603659e-07,-0.0,-5.066788513209878e-25,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096540,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,0.0,297.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,0.0,298.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,0.0,297.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,0.0,298.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,0.0,288.1034545898437,294.1499938964844,281.36492919921875,280.7626647949219,286.4036865234375,284.3064270019531,289.783203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0909247680560008e-12,-3.3559079342794325e-18,1.0909280206625185e-12,-5.696039885420834e-13,0.0,0.0,0.0,0.0,60.0,-5.085754537503817e-07,-0.0,-0.0,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096600,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,0.0,297.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,0.0,298.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,0.0,297.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,0.0,298.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,0.0,288.1034545898437,294.1499938964844,281.36492919921875,280.7626647949219,286.4036865234375,284.3064270019531,289.783203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0909247680560008e-12,-3.3559079342794325e-18,1.0909280206625185e-12,-5.696039885420834e-13,0.0,0.0,0.0,0.0,60.0,-5.085754537503817e-07,-0.0,-0.0,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
